Timestamp,"Generation, Active Gross Power (MW)","Generation, Reactive Gross Power (MVAR)","OEC, Exhaust Pressure Turbine CW (Bara)","OEC, Exhaust Pressure Turbine CCW (Bara)",Ambient Temp (C),"Spesific Steam - Brine, Consumption (kg/MW)","Steam, Main Steam Press (barg)","Steam, Main Steam Temp (C)","Brine, Brine Header Press (barg)","Brine, Brine Header Temp (C)","IJN-6-1, WHP (barg)","IJN-6-1, Valve Open (%)","IJN-6-1, 2 Phase Line Press (barg)","IJN-6-1, 2 Phase Line Temp (C)","IJN-6-2, WHP (barg)","IJN-6-2, Valve Open (%)","IJN-6-2, 2 Phase Line Press (barg)","IJN-6-2, 2 Phase Line Temp (C)","IJN-6-3, WHP (barg)","IJN-6-3, Valve Open (%)","IJN-6-3, 2 Phase Line Press (barg)","IJN-6-3, 2 Phase Line Temp (C)","IJN-6-4, WHP (barg)","IJN-6-4, Valve Open (%)","IJN-6-4, 2 Phase Line Press (barg)","IJN-6-4, 2 Phase Line Temp (C)","Pad 6, Separator Temp (C)","Pad 6, Separator Pressure (barg)","Pad 6, Steam Flow (kg/s)","IJN-8-1, WHP (barg)","IJN-8-1, Valve Open (%)","IJN-8-1, 2 Phase Line Press (barg)","IJN-8-1, 2 Phase Line Temp (C)","IJN-8-2, WHP (barg)","IJN-8-2, Valve Open (%)","IJN-8-2, 2 Phase Line Press (barg)","IJN-8-2, 2 Phase Line Temp (C)","Pad 8, Separator Temp (C)","Pad 8, Separator Pressure (barg)","Pad 8, Separator Temp (kg/s)","Pad 6 & Pad 8, Main Steam Flowrate (kg/s)","Pad 6 & Pad 8, Brine Flowrate (kg/s)","Pad 6 & Pad 8, Total Flowrate (kg/s)","IJN-5-1, Injection Press (Bara)","IJN-5-1, Injection Flow (kg/s)","IJN-5-1, Injection Temp (C)","IJN-5-1, Valve Open (%)","IJN-5-1, WHP (barg)","DUPE, IGNORE (1)","DUPE, IGNORE(2)","Header Reinjection Pump, Temperature (C)","Header Reinjection Pump, Pressure (Bara)","Brine Bypass Pre-heater, Opening CV-A (%)","Brine Bypass Pre-heater, Opening CV-B (%)","Preheater, Outlet Temp (C)","Separator IJN-6, Opening Brine Dump Valve A (%)","Separator IJN-6, Opening Brine Dump Valve B (%)","Separator IJN-8, Opening Brine Dump Valve A (%)","Separator IJN-8, Opening Brine Dump Valve B (%)","Rock Muffler, Opening Steam Dump Valve A (%)","Rock Muffler, Opening Steam Dump Valve B (%)",Source DGR,Delta Pressure_Barg
19-06-2025 0600H,34.073,5.846,0.757,0.766,16.324,4.163,12.805,193.31,15.962,193.782,28.289,18.035,13.875,197.694,31.8,10.102,13.662,195.701,18.326,45.027,14.006,195.93,18.868,45.181,13.955,197.416,194.896,13.22,43.557,3.148,9.969,0.0,79.416,21.911,49.499,13.48,191.472,194.757,13.133,3.597,49.049,92.791,141.84,11.741,133.551,95.721,14.606,6.523,,,86.711,14.413,0.9,0.229,93.544,0.107,0.156,0.137,0.085,0.627,1.243,Daily Generation Report_2025.06.19.xlsx,1.547
19-06-2025 0700H,34.119,5.814,0.776,0.789,17.687,4.219,12.777,193.231,16.181,193.736,28.102,18.041,13.865,197.626,31.828,10.09,13.647,195.668,18.376,45.032,13.976,195.966,18.92,45.691,13.953,197.355,194.821,13.194,43.607,3.356,9.972,0.0,79.603,21.941,49.506,13.466,191.502,194.672,13.106,3.283,48.583,95.366,143.949,12.135,135.991,95.611,14.609,6.759,,,86.783,14.587,0.875,0.229,93.797,0.109,0.13,0.449,0.088,0.613,1.078,Daily Generation Report_2025.06.19.xlsx,1.592
19-06-2025 0800H,34.132,6.042,0.803,0.82,18.708,4.199,12.73,193.068,16.097,193.637,27.899,18.593,13.86,197.52,31.856,10.071,13.626,195.567,18.364,45.031,13.938,195.945,18.936,46.077,13.936,197.342,194.694,13.161,44.047,3.5,9.978,0.0,79.962,21.974,49.573,13.441,191.498,194.545,13.062,3.288,49.505,93.809,143.314,12.023,135.459,95.633,14.613,6.712,,,86.942,14.526,0.832,0.226,93.729,0.113,0.114,0.453,0.091,0.589,1.193,Daily Generation Report_2025.06.19.xlsx,1.569
19-06-2025 0900H,34.113,7.192,0.831,0.849,19.516,4.303,12.721,193.032,16.313,193.688,27.254,21.857,13.93,197.667,31.881,10.058,13.656,195.615,18.39,45.025,13.967,196.03,18.782,46.091,13.951,197.428,194.679,13.161,44.33,3.486,9.983,0.0,80.387,21.989,49.354,13.444,191.565,194.526,13.053,3.629,51.656,95.133,146.789,12.316,136.825,96.242,14.617,6.906,,,86.959,14.702,0.784,0.202,94.283,0.115,0.115,1.713,0.094,0.56,1.306,Daily Generation Report_2025.06.19.xlsx,1.61
19-06-2025 1000H,33.877,7.032,0.855,0.872,20.214,4.521,12.637,192.738,17.004,193.67,25.479,25.206,13.896,197.491,31.914,10.059,13.594,195.37,18.443,45.02,13.92,195.875,18.697,46.101,13.882,197.128,194.316,13.058,43.404,3.336,9.984,0.0,80.789,21.993,50.244,13.368,191.31,194.177,12.965,3.588,51.498,101.674,153.172,13.14,140.714,95.786,14.619,7.441,,,87.484,15.31,0.757,0.174,94.313,0.117,0.116,10.244,0.094,0.524,0.84,Daily Generation Report_2025.06.19.xlsx,1.692
19-06-2025 1100H,34.069,5.406,0.875,0.893,20.458,4.54,12.573,192.501,17.265,193.691,25.246,27.51,13.912,197.535,31.94,10.06,13.572,195.26,18.428,45.018,13.902,195.793,18.719,46.106,13.853,197.016,194.095,12.997,43.639,3.039,9.987,0.0,81.115,21.976,52.16,13.318,191.13,193.933,12.905,3.241,52.864,101.807,154.671,13.349,141.254,96.171,14.62,7.645,,,87.647,15.543,0.746,0.169,94.501,0.118,0.117,18.676,0.094,0.495,0.401,Daily Generation Report_2025.06.19.xlsx,1.721
19-06-2025 1200H,34.577,4.805,0.877,0.897,20.091,4.466,12.711,192.985,17.449,194.059,26.03,29.628,14.147,198.289,31.952,10.058,13.749,195.825,18.388,45.02,14.062,196.236,18.704,46.107,14.013,197.58,194.633,13.155,44.399,2.811,9.991,0.0,81.371,21.929,52.766,13.452,191.517,194.434,13.043,3.336,53.398,101.008,154.407,13.471,141.561,96.271,14.62,7.74,,,87.02,15.695,0.75,0.169,94.398,0.119,0.118,18.696,0.094,0.495,0.548,Daily Generation Report_2025.06.19.xlsx,1.752
19-06-2025 1300H,34.935,5.764,0.874,0.894,19.727,4.58,12.928,193.725,17.238,194.588,26.577,28.86,14.369,198.968,31.958,10.487,13.954,196.476,18.45,45.022,14.25,196.79,18.698,46.106,14.204,198.169,195.353,13.368,44.203,2.848,9.991,0.0,81.585,21.898,50.645,13.651,192.087,195.156,13.252,3.382,52.152,107.854,160.006,12.93,146.467,95.793,17.409,8.31,,,87.1,15.343,0.76,0.164,94.263,0.119,0.118,10.564,0.094,0.501,1.868,Daily Generation Report_2025.06.19.xlsx,1.894
19-06-2025 1400H,35.038,5.692,0.866,0.884,19.39,4.715,12.966,193.845,16.585,194.632,26.857,25.395,14.321,198.832,31.961,11.466,13.95,196.48,18.539,45.026,14.263,196.813,18.755,46.098,14.207,198.104,195.431,13.393,43.56,3.027,9.986,0.0,81.74,21.898,49.448,13.681,192.165,195.276,13.289,3.466,51.399,113.811,165.21,11.866,150.508,95.896,21.084,8.858,,,87.123,14.587,0.788,0.17,94.32,0.117,0.116,2.011,0.093,0.524,1.94,Daily Generation Report_2025.06.19.xlsx,1.997
19-06-2025 1500H,35.025,4.574,0.848,0.865,18.89,4.66,12.914,193.675,16.355,194.454,27.091,22.965,14.215,198.508,31.967,12.008,13.87,196.257,18.532,45.029,14.208,196.599,18.8,46.086,14.137,197.885,195.253,13.338,43.326,3.078,9.979,0.0,81.844,21.888,50.409,13.626,191.994,195.122,13.238,3.526,51.204,112.02,163.225,11.701,148.735,96.059,20.768,8.812,,,86.938,14.384,0.833,0.186,94.139,0.116,0.113,0.078,0.092,0.549,1.062,Daily Generation Report_2025.06.19.xlsx,1.97
19-06-2025 1600H,34.99,3.341,0.82,0.835,18.128,4.583,12.934,193.723,16.426,194.521,27.252,22.465,14.212,198.534,31.961,11.992,13.873,196.277,18.468,45.029,14.22,196.581,18.767,46.07,14.144,197.922,195.296,13.354,43.32,2.905,9.975,0.0,81.861,21.845,50.413,13.626,191.97,195.162,13.257,3.163,49.218,111.154,160.372,12.074,147.553,96.261,19.344,8.753,,,87.169,14.465,0.938,0.199,94.748,0.113,0.112,0.075,0.089,0.95,1.08,Daily Generation Report_2025.06.19.xlsx,1.959
19-06-2025 1700H,34.921,4.083,0.789,0.804,17.434,4.53,12.93,193.732,16.382,194.417,27.433,21.479,14.149,198.466,31.951,11.983,13.846,196.261,18.449,45.028,14.197,196.568,18.734,46.049,14.127,197.885,195.296,13.343,43.291,2.703,9.971,0.0,81.789,21.804,50.007,13.601,191.967,195.193,13.255,2.714,48.211,109.973,158.184,12.035,146.729,96.479,19.119,8.668,,,86.986,14.429,1.054,0.206,94.705,0.109,0.116,0.072,0.087,1.529,0.639,Daily Generation Report_2025.06.19.xlsx,1.951
19-06-2025 1800H,34.822,4.98,0.784,0.798,17.221,4.5,12.91,193.666,16.299,194.237,27.645,20.468,14.089,198.31,31.954,11.981,13.812,196.147,18.476,45.027,14.172,196.522,18.763,46.044,14.1,197.793,195.227,13.321,43.233,2.695,9.971,0.0,81.737,21.781,50.899,13.576,191.88,195.128,13.237,3.038,48.538,108.164,156.702,11.856,145.475,96.21,19.118,8.549,,,87.201,14.361,1.085,0.207,94.578,0.108,0.126,0.071,0.086,1.586,0.402,Daily Generation Report_2025.06.19.xlsx,1.937
19-06-2025 1900H,34.719,4.631,0.787,0.792,16.962,4.492,12.84,193.426,16.182,194.162,27.76,20.119,14.01,198.072,31.954,11.975,13.74,195.916,18.413,45.026,14.105,196.333,18.753,46.053,14.034,197.603,195.0,13.253,43.305,2.814,9.971,0.0,81.701,21.753,51.675,13.505,191.68,194.885,13.168,3.396,48.817,107.136,155.953,11.792,144.81,96.911,19.118,8.519,,,87.369,14.244,1.092,0.208,95.219,0.108,0.137,0.07,0.086,1.366,0.401,Daily Generation Report_2025.06.19.xlsx,1.937
19-06-2025 2000H,34.619,4.582,0.812,0.816,16.65,4.488,12.748,193.146,16.182,193.946,27.794,20.113,13.924,197.843,31.959,11.966,13.655,195.686,18.383,45.024,14.028,196.107,18.713,46.053,13.954,197.388,194.743,13.165,43.591,2.837,9.969,0.0,81.63,21.731,52.149,13.417,191.417,194.63,13.079,3.568,48.951,106.433,155.383,11.785,144.39,97.22,19.117,8.526,,,87.13,14.232,1.096,0.208,94.968,0.107,0.15,0.069,0.085,1.205,0.4,Daily Generation Report_2025.06.19.xlsx,1.949
19-06-2025 2100H,34.713,4.338,0.821,0.831,16.222,4.432,12.698,192.954,16.136,193.786,27.824,20.106,13.875,197.685,31.964,11.965,13.607,195.516,18.401,45.022,13.987,195.919,18.717,45.69,13.907,197.245,194.562,13.117,43.81,2.659,9.969,0.0,81.515,21.718,52.845,13.369,191.167,194.434,13.031,3.676,48.688,105.162,153.849,11.67,143.287,96.818,19.116,8.455,,,86.907,14.212,1.099,0.206,94.898,0.107,0.163,0.069,0.084,1.111,0.397,Daily Generation Report_2025.06.19.xlsx,1.923
19-06-2025 2200H,34.871,4.995,0.776,0.783,15.66,4.356,12.665,192.853,16.1,193.775,27.879,20.111,13.834,197.578,31.97,11.965,13.567,195.418,18.327,45.021,13.946,195.737,18.692,45.192,13.862,197.141,194.454,13.081,43.719,2.304,9.969,0.0,81.384,21.709,53.078,13.341,191.063,194.327,12.999,3.512,47.27,104.615,151.885,11.557,142.896,97.088,19.115,8.365,,,86.726,14.183,1.099,0.204,94.958,0.106,0.173,0.068,0.084,1.01,0.395,Daily Generation Report_2025.06.19.xlsx,1.916
19-06-2025 2300H,34.987,5.053,0.754,0.76,15.491,4.31,12.704,192.997,16.147,193.774,28.08,20.109,13.869,197.705,31.978,11.96,13.601,195.551,18.308,45.019,13.98,195.772,18.732,45.048,13.897,197.227,194.588,13.119,43.688,2.057,9.971,0.0,81.277,21.687,53.036,13.378,191.133,194.462,13.038,3.604,46.444,104.352,150.796,11.498,142.763,96.651,19.115,8.314,,,87.198,14.212,1.096,0.203,94.692,0.106,0.181,0.068,0.084,0.925,0.395,Daily Generation Report_2025.06.19.xlsx,1.933
20-06-2025 0000H,34.796,5.049,0.754,0.759,15.406,4.681,12.514,192.384,16.463,194.269,28.822,20.095,13.739,197.398,31.976,11.959,13.463,195.237,18.285,45.019,13.851,195.507,18.723,45.047,13.765,196.953,194.131,12.963,45.11,1.915,9.972,0.0,81.216,21.644,52.964,13.198,191.064,193.954,12.851,3.385,54.156,108.71,162.865,12.409,150.112,103.025,19.115,8.886,,,85.029,14.335,1.102,0.203,96.283,0.106,0.192,0.068,0.084,0.853,0.396,Daily Generation Report_2025.06.19.xlsx,2.119
20-06-2025 0100H,35.296,5.1,0.763,0.771,15.404,4.047,12.769,193.203,15.79,193.832,29.699,19.591,13.968,198.087,31.986,11.958,13.699,195.801,18.339,44.973,14.072,196.024,18.806,44.991,13.992,197.559,194.92,13.224,45.611,1.573,9.974,0.0,81.106,21.659,52.363,13.441,191.369,194.704,13.108,3.554,51.03,91.811,142.84,10.788,134.727,96.637,17.943,7.293,,,86.032,14.051,1.043,0.205,93.642,0.106,0.184,0.068,0.084,1.682,0.395,Daily Generation Report_2025.06.20.xlsx,1.743
20-06-2025 0200H,35.294,3.427,0.77,0.779,15.129,3.888,12.784,193.248,15.664,193.798,29.728,19.51,13.968,198.131,31.993,11.57,13.711,195.852,18.384,44.984,14.087,196.077,18.848,44.988,14.006,197.596,194.991,13.247,46.193,1.399,9.973,0.0,81.01,21.666,52.281,13.459,191.378,194.748,13.125,3.83,50.341,86.884,137.225,11.154,131.008,95.27,15.846,6.698,,,84.805,14.111,0.964,0.205,92.677,0.106,0.187,0.068,0.084,1.936,0.396,Daily Generation Report_2025.06.20.xlsx,1.557
20-06-2025 0300H,35.295,3.804,0.768,0.778,15.182,3.868,12.789,193.268,15.646,193.863,29.398,19.129,13.967,198.125,32.004,10.665,13.716,195.884,18.369,45.041,14.089,196.085,18.895,45.043,14.011,197.587,195.014,13.254,46.17,1.326,9.97,0.0,80.932,21.668,52.169,13.469,191.398,194.758,13.131,3.628,50.637,85.899,136.536,11.404,130.424,94.623,14.922,6.493,,,84.143,14.098,0.944,0.205,92.502,0.106,0.185,0.068,0.084,1.716,0.395,Daily Generation Report_2025.06.20.xlsx,1.547
20-06-2025 0400H,35.295,5.735,0.758,0.769,15.297,3.841,12.787,193.268,15.643,193.844,29.153,19.024,13.959,198.096,32.013,10.149,13.711,195.855,18.344,45.041,14.082,196.058,18.914,45.044,14.005,197.573,195.009,13.251,46.023,1.284,9.97,0.0,80.858,21.664,52.338,13.466,191.377,194.749,13.128,3.391,49.997,85.559,135.557,11.215,130.156,94.51,14.922,6.323,,,84.127,14.08,0.94,0.204,92.414,0.106,0.18,0.068,0.084,1.664,0.394,Daily Generation Report_2025.06.20.xlsx,1.562
20-06-2025 0500H,35.251,6.817,0.757,0.766,15.261,3.841,12.783,193.251,15.661,193.819,28.949,19.018,13.943,198.059,32.013,10.148,13.702,195.832,18.36,45.04,14.077,196.047,18.904,45.042,13.996,197.544,194.987,13.244,45.975,1.254,9.966,0.0,80.767,21.657,52.263,13.458,191.366,194.733,13.124,3.453,49.871,85.53,135.401,11.117,130.22,94.577,14.922,6.209,,,84.034,14.083,0.94,0.203,92.533,0.106,0.186,0.068,0.084,1.65,0.393,Daily Generation Report_2025.06.20.xlsx,1.577
20-06-2025 0600H,35.176,6.766,0.756,0.765,15.616,3.889,12.759,193.178,15.634,193.825,28.766,19.017,13.911,197.972,32.015,10.146,13.674,195.779,18.337,45.04,14.045,195.979,18.896,45.044,13.97,197.463,194.911,13.218,45.926,1.225,9.966,0.0,80.708,21.655,52.198,13.436,191.371,194.665,13.1,3.402,51.557,85.258,136.816,11.028,130.089,94.705,14.922,6.129,,,83.851,14.048,0.935,0.206,92.641,0.106,0.181,0.068,0.084,1.5,0.396,Daily Generation Report_2025.06.20.xlsx,1.584
20-06-2025 0700H,35.13,6.637,0.77,0.777,16.406,3.902,12.731,193.072,15.628,193.782,28.621,19.033,13.892,197.874,32.027,10.132,13.65,195.699,18.343,45.021,14.006,195.914,18.909,45.055,13.949,197.382,194.816,13.193,45.926,1.206,9.972,0.0,80.745,21.668,52.693,13.421,191.322,194.572,13.074,3.579,51.185,85.895,137.08,11.064,130.469,94.57,14.923,6.13,,,83.936,14.059,0.917,0.213,92.564,0.108,0.155,0.07,0.085,1.441,0.402,Daily Generation Report_2025.06.20.xlsx,1.568
20-06-2025 0800H,34.935,6.446,0.807,0.808,17.432,3.878,12.679,192.9,15.643,193.66,28.501,19.496,13.867,197.719,32.047,10.111,13.613,195.561,18.366,45.004,13.951,195.819,18.906,45.074,13.908,197.267,194.658,13.147,46.044,1.234,9.975,0.0,80.89,21.686,52.958,13.392,191.237,194.411,13.024,3.761,49.963,85.523,135.486,11.031,130.57,94.73,14.925,6.086,,,84.157,14.084,0.89,0.211,92.66,0.11,0.124,0.072,0.088,1.126,0.402,Daily Generation Report_2025.06.20.xlsx,1.557
20-06-2025 0900H,34.929,6.052,0.821,0.821,18.005,3.84,12.671,192.867,15.487,193.612,28.279,20.706,13.885,197.711,32.066,10.095,13.619,195.529,18.378,45.008,13.946,195.828,18.893,45.151,13.907,197.266,194.635,13.144,46.205,1.295,9.978,0.0,81.071,21.687,53.107,13.398,191.239,194.367,13.016,3.695,48.948,85.195,134.143,10.41,130.619,94.906,13.198,6.038,,,84.359,13.88,0.903,0.2,93.031,0.111,0.111,0.074,0.09,1.074,0.394,Daily Generation Report_2025.06.20.xlsx,1.609
20-06-2025 1000H,35.178,6.01,0.817,0.829,18.433,3.921,12.726,193.03,15.704,193.762,27.925,21.1,13.971,197.929,32.079,10.083,13.693,195.722,18.382,45.006,14.007,196.019,18.901,45.642,13.98,197.403,194.817,13.208,46.42,1.288,9.98,0.0,81.267,21.682,54.03,13.471,191.449,194.546,13.076,3.666,50.988,86.942,137.93,10.22,132.131,95.028,12.943,6.187,,,84.565,14.045,0.843,0.193,93.389,0.112,0.11,0.075,0.091,1.323,0.389,Daily Generation Report_2025.06.20.xlsx,1.661
20-06-2025 1100H,35.113,5.368,0.819,0.835,18.491,4.068,12.719,193.022,16.297,193.775,27.426,20.4,13.976,197.841,32.094,10.077,13.688,195.751,18.433,45.003,14.008,196.056,18.919,46.068,13.978,197.405,194.77,13.191,45.833,1.248,9.983,0.0,81.471,21.608,54.793,13.474,191.507,194.55,13.07,3.659,51.389,91.442,142.831,11.123,134.957,95.621,14.848,6.634,,,84.93,14.59,0.753,0.181,93.658,0.113,0.111,0.369,0.091,1.355,0.385,Daily Generation Report_2025.06.20.xlsx,1.707
20-06-2025 1200H,35.057,4.858,0.815,0.83,18.342,4.047,12.677,192.882,16.276,193.753,27.49,20.071,13.934,197.694,32.096,10.077,13.644,195.614,18.445,45.001,13.971,195.95,18.802,46.068,13.929,197.327,194.63,13.147,45.773,1.166,9.982,0.0,81.637,21.48,55.226,13.426,191.388,194.407,13.025,3.601,50.752,91.131,141.883,11.307,134.564,95.914,15.277,6.71,,,85.041,14.569,0.753,0.178,93.656,0.113,0.11,0.369,0.091,1.284,0.382,Daily Generation Report_2025.06.20.xlsx,1.705
20-06-2025 1300H,35.068,5.83,0.821,0.838,18.819,3.997,12.65,192.784,15.972,193.667,27.76,20.073,13.912,197.702,32.074,10.078,13.624,195.509,18.398,44.999,13.945,195.877,18.674,46.068,13.906,197.217,194.58,13.132,46.411,0.962,9.98,0.0,81.778,21.422,55.773,13.4,191.323,194.326,13.001,3.497,52.813,87.337,140.15,10.88,132.352,95.669,15.277,6.427,,,84.973,14.309,0.756,0.184,93.551,0.112,0.11,0.075,0.09,1.168,0.383,Daily Generation Report_2025.06.20.xlsx,1.662
20-06-2025 1400H,34.965,6.452,0.827,0.845,19.064,3.948,12.651,192.805,15.885,193.581,27.596,20.074,13.904,197.699,32.072,10.08,13.621,195.493,18.407,44.998,13.934,195.869,18.689,46.068,13.898,197.113,194.595,13.131,46.427,0.738,9.98,0.0,81.91,21.404,55.698,13.397,191.322,194.347,13.002,3.502,51.712,86.345,138.056,10.688,131.599,95.592,15.277,6.274,,,84.775,14.214,0.76,0.182,93.501,0.112,0.11,0.075,0.09,1.072,0.381,Daily Generation Report_2025.06.20.xlsx,1.669
20-06-2025 1500H,34.703,5.592,0.815,0.833,18.821,4.062,12.658,192.807,16.303,193.572,27.105,20.083,13.878,197.54,32.05,10.082,13.599,195.43,18.422,45.002,13.913,195.794,18.713,46.07,13.874,196.947,194.515,13.113,45.262,0.485,9.979,0.0,82.001,21.382,55.152,13.392,191.272,194.321,13.003,3.537,48.457,92.523,140.979,11.399,134.82,95.633,15.228,6.611,,,84.889,14.539,0.773,0.18,93.92,0.111,0.11,0.16,0.09,0.906,0.381,Daily Generation Report_2025.06.20.xlsx,1.762
20-06-2025 1600H,34.702,4.932,0.806,0.823,18.568,4.075,12.645,192.759,16.31,193.599,27.232,20.097,13.851,197.474,32.014,10.088,13.575,195.385,18.405,45.006,13.896,195.745,18.692,46.062,13.854,196.885,194.453,13.094,45.001,0.176,9.974,0.0,82.046,21.356,53.989,13.37,191.224,194.265,12.989,3.422,47.942,93.459,141.401,12.028,135.341,95.984,14.975,6.759,,,84.752,14.543,0.791,0.183,94.005,0.11,0.112,0.159,0.088,0.806,0.382,Daily Generation Report_2025.06.20.xlsx,1.766
20-06-2025 1700H,34.694,6.348,0.804,0.818,18.475,3.991,12.613,192.661,15.968,193.604,27.188,20.107,13.807,197.428,32.023,10.092,13.541,195.317,18.371,45.006,13.867,195.667,18.664,46.047,13.825,196.8,194.38,13.067,45.392,0.024,9.972,0.0,82.062,21.336,53.247,13.333,191.148,194.178,12.959,3.304,48.752,89.725,138.477,11.915,132.938,95.998,14.77,6.488,,,84.517,14.258,0.801,0.185,93.712,0.109,0.118,0.071,0.087,0.869,0.382,Daily Generation Report_2025.06.20.xlsx,1.708
20-06-2025 1800H,34.69,7.077,0.802,0.813,18.389,4.067,12.62,192.691,16.231,193.479,27.188,20.662,13.806,197.428,32.03,10.093,13.541,195.348,18.398,45.005,13.871,195.67,18.682,46.043,13.83,196.815,194.391,13.068,45.164,0.022,9.974,0.0,82.06,21.33,53.269,13.335,191.128,194.198,12.966,3.288,48.872,92.223,141.095,12.221,134.442,95.955,14.769,6.661,,,84.726,14.47,0.805,0.188,93.877,0.108,0.122,0.73,0.087,0.96,0.381,Daily Generation Report_2025.06.20.xlsx,1.759
20-06-2025 1900H,34.954,6.636,0.8,0.811,17.821,3.98,12.652,192.797,16.173,193.524,27.683,21.626,13.851,197.605,32.031,10.094,13.581,195.457,18.377,45.002,13.909,195.749,18.672,46.043,13.867,196.943,194.532,13.111,45.724,0.025,9.97,0.0,82.055,21.321,53.179,13.364,191.184,194.305,12.998,3.509,49.271,89.849,139.12,12.055,133.204,96.398,14.768,6.574,,,84.21,14.42,0.803,0.189,93.622,0.108,0.126,0.73,0.086,0.966,0.379,Daily Generation Report_2025.06.20.xlsx,1.751
20-06-2025 2000H,34.534,5.932,0.808,0.822,16.919,4.021,12.572,192.53,16.089,193.517,27.009,22.041,13.746,197.282,32.04,10.098,13.487,195.17,18.354,44.998,13.824,195.488,18.642,46.046,13.779,196.633,194.232,13.019,45.351,0.027,9.968,0.0,82.016,21.312,53.181,13.286,190.927,194.037,12.919,3.545,48.476,90.396,138.872,11.969,133.037,95.827,14.767,6.449,,,83.932,14.325,0.805,0.189,93.727,0.108,0.134,1.055,0.086,0.862,0.378,Daily Generation Report_2025.06.20.xlsx,1.763
20-06-2025 2100H,34.343,4.753,0.855,0.867,16.994,4.15,12.49,192.247,16.285,193.325,27.012,22.045,13.669,197.019,32.051,10.103,13.408,194.924,18.38,44.994,13.753,195.248,18.661,46.047,13.707,196.39,193.939,12.932,45.39,0.028,9.973,0.0,81.929,21.302,53.257,13.208,190.622,193.753,12.84,3.3,49.523,92.992,142.515,12.365,134.723,96.112,14.766,6.709,,,84.035,14.468,0.812,0.188,94.313,0.107,0.141,1.055,0.085,0.825,0.376,Daily Generation Report_2025.06.20.xlsx,1.815
20-06-2025 2200H,34.393,5.397,0.881,0.89,17.348,4.118,12.49,192.247,16.114,193.175,27.158,22.043,13.671,197.065,32.059,10.106,13.41,194.918,18.309,44.994,13.749,195.196,18.639,46.046,13.707,196.431,193.965,12.938,45.74,0.03,9.973,0.0,81.828,21.288,53.264,13.208,190.583,193.758,12.841,3.24,50.77,90.851,141.62,11.524,133.399,96.481,15.549,6.627,,,83.987,14.316,0.814,0.188,94.332,0.107,0.144,0.069,0.085,0.825,0.375,Daily Generation Report_2025.06.20.xlsx,1.797
20-06-2025 2300H,34.42,6.213,0.85,0.857,17.33,4.15,12.496,192.27,16.028,193.221,27.088,22.041,13.672,197.029,32.067,10.107,13.407,194.902,18.298,44.994,13.742,195.175,18.593,46.049,13.703,196.412,193.95,12.936,45.181,0.033,9.97,0.0,81.739,21.28,53.271,13.213,190.574,193.772,12.845,3.233,49.376,93.469,142.845,10.928,134.82,96.736,16.528,6.78,,,83.594,14.175,0.813,0.19,94.164,0.107,0.141,0.07,0.085,0.817,0.377,Daily Generation Report_2025.06.20.xlsx,1.852
21-06-2025 0000H,34.973,5.442,0.78,0.795,16.758,4.094,12.495,192.264,16.146,193.315,27.409,22.037,13.677,197.139,32.088,10.107,13.414,194.948,18.346,44.992,13.752,195.237,18.587,46.049,13.709,196.446,194.006,12.947,45.904,0.037,9.969,0.0,81.654,21.276,53.272,13.215,190.548,193.778,12.846,3.201,49.715,93.449,143.164,10.909,135.773,96.487,16.723,6.862,,,84.098,14.229,0.807,0.193,97.122,0.108,0.14,0.07,0.085,0.806,0.379,Daily Generation Report_2025.06.20.xlsx,1.914
21-06-2025 0100H,34.41,5.452,0.843,0.847,16.837,4.168,12.585,192.569,16.023,193.326,27.054,22.04,13.749,197.276,32.1,10.107,13.489,195.138,18.336,44.993,13.826,195.387,18.615,46.001,13.781,196.639,194.245,13.024,44.926,0.048,9.97,0.0,81.54,21.282,53.168,13.293,190.771,194.076,12.93,3.509,49.903,93.508,143.411,10.563,134.501,95.684,16.723,6.573,,,83.13,14.134,0.816,0.189,93.416,0.107,0.148,0.069,0.085,0.966,0.373,Daily Generation Report_2025.06.21.xlsx,1.888
21-06-2025 0200H,34.429,5.554,0.807,0.813,16.265,4.154,12.626,192.716,16.01,193.456,27.089,22.042,13.778,197.38,32.105,10.11,13.52,195.225,18.33,44.993,13.854,195.465,18.61,45.503,13.806,196.78,194.374,13.061,44.683,0.048,9.967,0.0,81.416,21.279,53.025,13.328,190.891,194.213,12.969,3.621,49.367,93.665,143.032,10.537,134.335,96.275,16.723,6.551,,,82.876,14.099,0.822,0.191,93.57,0.107,0.156,0.069,0.084,0.93,0.372,Daily Generation Report_2025.06.21.xlsx,1.91
21-06-2025 0300H,34.507,5.452,0.775,0.79,16.028,4.131,12.601,192.622,15.975,193.481,27.093,22.041,13.753,197.296,32.115,10.11,13.494,195.111,18.335,44.992,13.825,195.375,18.624,45.054,13.778,196.672,194.277,13.034,44.592,0.045,9.969,0.0,81.318,21.283,53.093,13.306,190.828,194.113,12.944,3.606,49.26,93.293,142.553,10.44,133.797,95.541,16.723,6.477,,,83.133,14.074,0.818,0.194,93.753,0.107,0.154,0.502,0.084,0.883,0.372,Daily Generation Report_2025.06.21.xlsx,1.9
21-06-2025 0400H,34.481,6.324,0.823,0.829,16.309,4.201,12.538,192.41,16.104,193.329,27.062,22.382,13.719,197.176,32.108,10.61,13.453,194.975,18.354,45.338,13.794,195.296,18.705,45.383,13.746,196.532,194.093,12.979,45.038,0.045,9.971,0.0,81.234,21.286,53.943,13.25,190.645,193.911,12.885,3.446,50.065,94.777,144.842,10.748,135.535,96.061,16.723,6.691,,,83.321,14.154,0.816,0.192,94.055,0.107,0.152,0.502,0.084,0.861,0.372,Daily Generation Report_2025.06.21.xlsx,1.948
21-06-2025 0500H,34.712,6.107,0.839,0.84,16.211,4.185,12.67,192.843,16.167,193.522,26.929,23.25,13.87,197.655,32.1,11.542,13.598,195.425,18.291,45.855,13.935,195.691,18.73,45.873,13.888,196.933,194.544,13.119,45.338,0.041,9.969,0.0,81.118,21.275,54.563,13.371,190.952,194.341,13.015,3.555,50.398,94.877,145.274,10.884,135.849,96.514,16.723,6.812,,,83.552,14.184,0.824,0.19,94.458,0.106,0.158,0.604,0.084,1.221,0.372,Daily Generation Report_2025.06.21.xlsx,1.981
21-06-2025 0600H,35.017,5.036,0.797,0.801,15.947,4.117,12.786,193.263,16.156,193.897,26.644,24.025,13.985,198.058,32.104,11.782,13.709,195.813,18.17,46.025,14.031,195.988,18.653,46.038,13.992,197.221,194.957,13.236,45.167,0.039,9.97,0.0,81.003,21.279,53.601,13.481,191.336,194.748,13.127,3.534,49.674,94.501,144.174,10.817,135.362,96.365,16.723,6.769,,,83.26,14.157,0.822,0.195,93.757,0.106,0.158,0.604,0.084,1.51,0.373,Daily Generation Report_2025.06.21.xlsx,1.997
21-06-2025 0700H,34.981,6.081,0.797,0.797,16.85,4.147,12.742,193.13,16.295,193.987,26.563,24.182,13.955,197.962,32.109,10.85,13.672,195.748,18.173,46.03,13.978,195.927,18.626,46.045,13.959,197.116,194.835,13.194,45.214,0.048,9.971,0.0,80.99,21.313,53.481,13.45,191.339,194.62,13.085,3.453,49.362,95.7,145.063,11.021,136.915,96.68,16.724,6.915,,,82.579,14.251,0.795,0.201,93.742,0.108,0.138,0.564,0.086,1.175,0.379,Daily Generation Report_2025.06.21.xlsx,2.042
21-06-2025 0800H,34.428,7.536,0.853,0.871,18.806,4.239,12.649,192.789,16.487,193.835,26.033,23.993,13.872,197.594,32.13,10.303,13.584,195.445,18.209,46.036,13.874,195.696,18.658,46.061,13.874,196.819,194.475,13.095,44.864,0.063,9.976,0.0,81.111,21.347,54.763,13.375,191.106,194.278,12.992,3.489,48.561,97.362,145.923,11.593,137.793,96.09,16.158,7.002,,,83.338,14.431,0.751,0.205,94.624,0.111,0.116,1.246,0.089,0.822,0.384,Daily Generation Report_2025.06.21.xlsx,2.054
21-06-2025 0900H,34.672,7.608,0.891,0.923,19.977,4.195,12.663,192.835,16.63,193.7,26.398,25.197,13.951,197.802,32.147,11.25,13.635,195.564,18.23,46.037,13.925,195.802,18.687,46.074,13.914,196.966,194.578,13.132,45.858,0.079,9.978,0.0,81.353,21.362,54.876,13.402,191.232,194.327,13.009,3.472,52.034,93.427,145.461,12.138,135.71,96.463,15.183,6.844,,,83.424,14.628,0.701,0.179,93.99,0.113,0.111,2.269,0.092,0.986,0.378,Daily Generation Report_2025.06.21.xlsx,2.0
21-06-2025 1000H,34.765,6.715,0.867,0.891,19.878,4.319,12.698,192.949,16.862,193.786,26.219,26.12,14.017,197.968,32.151,12.0,13.681,195.701,18.241,46.036,13.978,195.931,18.662,46.073,13.95,197.095,194.688,13.166,45.761,0.069,9.979,0.0,81.596,21.355,54.689,13.435,191.392,194.436,13.04,3.463,54.541,95.598,150.138,12.587,136.862,96.806,14.913,6.956,,,83.413,14.797,0.803,0.158,94.311,0.113,0.111,3.862,0.092,1.179,0.369,Daily Generation Report_2025.06.21.xlsx,2.064
21-06-2025 1100H,33.87,5.391,0.864,0.896,20.026,4.565,12.604,192.629,16.949,193.784,24.656,24.735,13.828,197.341,32.155,12.05,13.529,195.249,18.246,46.037,13.837,195.567,18.632,46.075,13.806,196.639,194.223,13.023,43.599,0.046,9.981,0.0,81.705,21.337,55.049,13.331,191.086,194.087,12.938,3.313,49.11,105.52,154.631,12.417,140.68,96.629,15.874,7.436,,,83.41,14.801,0.967,0.178,94.563,0.112,0.11,5.084,0.09,0.917,0.366,Daily Generation Report_2025.06.21.xlsx,2.146
21-06-2025 1200H,34.083,4.945,0.917,0.963,20.584,4.821,12.607,192.639,17.082,193.734,24.099,25.392,13.853,197.394,32.452,15.159,13.588,195.371,18.242,46.038,13.871,195.679,18.676,46.075,13.843,196.758,194.213,13.022,43.395,0.046,9.981,0.0,81.766,21.33,54.957,13.332,191.022,194.094,12.942,3.284,46.505,117.822,164.327,12.11,149.041,96.265,19.695,8.555,,,82.871,14.714,0.985,0.193,94.37,0.112,0.11,5.969,0.09,0.988,0.368,Daily Generation Report_2025.06.21.xlsx,2.367
21-06-2025 1300H,35.113,6.276,0.959,1.006,20.661,5.04,12.777,193.19,17.156,194.189,25.136,27.561,14.155,198.35,32.325,17.739,13.864,196.144,18.157,46.037,14.103,196.331,18.625,46.074,14.088,197.487,194.882,13.231,44.908,0.048,9.977,0.0,81.818,21.327,53.88,13.497,191.439,194.681,13.115,3.537,52.794,124.191,176.985,11.925,155.08,96.861,23.642,9.499,,,83.686,14.577,0.955,0.171,95.621,0.113,0.11,4.511,0.09,1.547,0.368,Daily Generation Report_2025.06.21.xlsx,2.577
21-06-2025 1400H,35.142,6.984,0.953,0.996,20.375,4.982,12.759,193.15,16.825,194.29,25.947,28.711,14.152,198.412,31.828,16.624,13.813,195.899,18.353,42.855,14.023,196.036,18.587,44.553,14.015,197.328,194.841,13.21,44.841,0.046,9.976,0.0,81.812,21.333,53.423,13.477,191.409,194.644,13.096,3.509,54.27,120.814,175.084,11.453,151.737,97.952,24.591,9.428,,,79.774,14.349,0.962,0.151,95.258,0.112,0.11,1.359,0.09,1.433,0.365,Daily Generation Report_2025.06.21.xlsx,2.475
21-06-2025 1500H,34.9,5.727,0.927,0.97,19.931,4.846,12.586,192.579,16.64,193.854,26.155,30.206,14.002,197.973,31.749,17.867,13.623,195.241,18.328,39.74,13.812,195.249,18.777,43.541,13.818,196.738,194.232,13.021,44.586,0.046,9.975,0.0,81.765,21.328,54.991,13.314,190.947,194.072,12.928,3.276,49.107,120.031,169.138,11.235,150.555,96.869,24.591,9.245,,,75.016,14.177,0.996,0.164,94.826,0.111,0.11,0.08,0.089,0.899,0.362,Daily Generation Report_2025.06.21.xlsx,2.461
21-06-2025 1600H,35.328,4.454,0.926,0.97,19.44,4.933,12.612,192.619,17.045,193.825,25.916,31.531,14.079,198.217,31.613,19.75,13.696,195.443,18.731,40.405,13.91,195.514,19.047,44.056,13.914,197.036,194.287,13.052,44.816,0.043,9.972,0.0,81.654,21.29,56.116,13.334,190.907,194.131,12.955,3.305,49.194,125.073,174.267,11.919,154.745,97.171,24.59,9.818,,,79.203,14.43,1.018,0.178,95.271,0.11,0.116,5.108,0.088,0.918,0.362,Daily Generation Report_2025.06.21.xlsx,2.614
21-06-2025 1700H,35.848,4.479,0.931,0.969,18.733,4.928,12.867,193.522,17.298,194.426,26.182,31.812,14.366,199.206,31.392,19.653,13.992,196.417,19.55,41.006,14.223,196.615,19.062,44.058,14.205,198.071,195.252,13.33,45.605,0.037,9.97,0.0,81.481,21.259,53.218,13.563,191.583,195.072,13.207,3.961,53.152,123.503,176.655,12.266,156.09,97.852,25.162,10.222,,,83.14,14.638,1.033,0.186,95.331,0.108,0.128,5.516,1.986,2.924,0.364,Daily Generation Report_2025.06.21.xlsx,2.658
21-06-2025 1800H,35.989,4.591,0.92,0.954,18.167,4.899,13.032,194.12,17.263,194.826,26.725,30.859,14.525,199.772,31.112,18.773,14.148,197.024,19.257,41.013,14.355,197.016,19.039,43.196,14.337,198.56,195.854,13.499,45.598,0.033,9.971,0.0,81.3,21.287,49.338,13.713,192.072,195.696,13.368,4.452,54.594,121.72,176.315,12.204,156.058,97.433,26.145,10.319,,,82.651,14.598,1.043,0.188,95.129,0.107,0.139,0.478,1.986,3.572,0.366,Daily Generation Report_2025.06.21.xlsx,2.664
21-06-2025 1900H,35.628,3.673,0.914,0.948,18.224,4.7,12.882,193.591,16.789,194.745,26.96,29.879,14.368,199.3,30.906,17.991,13.987,196.566,18.989,41.014,14.191,196.505,19.17,42.206,14.177,197.999,195.303,13.337,45.255,0.032,9.971,0.0,81.127,21.331,50.004,13.575,191.675,195.156,13.222,4.025,54.381,113.064,167.445,11.264,149.145,97.222,26.555,9.599,,,81.968,14.345,1.05,0.189,94.335,0.827,0.142,0.07,8.455,1.802,0.367,Daily Generation Report_2025.06.21.xlsx,2.442
21-06-2025 2000H,35.305,3.087,0.919,0.951,18.363,4.324,12.705,192.978,16.384,194.355,27.253,28.877,14.237,198.897,30.91,17.99,13.86,196.123,19.651,41.18,14.096,196.302,19.422,42.078,14.066,197.574,194.76,13.178,46.479,0.038,9.969,0.0,80.952,21.334,51.883,13.416,191.158,194.539,13.056,3.576,53.552,99.098,152.65,10.321,141.037,96.343,24.23,8.428,,,81.588,14.198,1.053,0.192,94.199,2.43,0.141,0.07,21.841,1.467,0.367,Daily Generation Report_2025.06.21.xlsx,2.184
21-06-2025 2100H,35.442,2.808,0.925,0.955,18.609,4.206,12.697,192.956,16.415,194.201,27.543,28.677,14.253,198.946,30.926,18.227,13.879,196.163,19.737,41.643,14.129,196.404,19.516,42.079,14.087,197.723,194.797,13.189,47.35,0.039,9.966,0.0,80.788,21.299,50.156,13.411,191.114,194.522,13.051,3.554,53.5,95.571,149.071,10.826,139.346,95.973,20.466,8.062,,,81.527,14.294,1.046,0.195,94.139,1.71,0.137,0.07,25.739,1.752,0.366,Daily Generation Report_2025.06.21.xlsx,2.122
21-06-2025 2200H,35.334,3.318,0.906,0.939,18.597,4.108,12.635,192.751,16.183,194.37,27.836,29.621,14.193,198.76,30.956,17.539,13.803,195.884,19.318,41.707,14.053,196.101,19.469,41.835,14.01,197.518,194.587,13.124,47.359,0.037,9.969,0.0,80.633,21.283,48.281,13.349,190.949,194.303,12.989,3.396,53.968,91.184,145.152,10.74,134.676,96.178,18.391,7.517,,,80.865,14.216,1.043,0.19,93.657,0.879,0.136,0.07,28.002,1.32,0.364,Daily Generation Report_2025.06.21.xlsx,1.967
21-06-2025 2300H,34.919,4.328,0.873,0.915,18.346,3.948,12.543,192.429,15.906,194.316,27.994,29.986,14.089,198.436,31.13,15.803,13.685,195.444,19.293,41.218,13.938,195.689,19.494,41.319,13.894,197.108,194.244,13.022,47.194,0.031,9.974,0.0,80.464,21.287,48.268,13.261,190.65,193.963,12.899,3.187,53.536,84.338,137.874,10.558,129.187,95.747,16.503,6.673,,,80.688,14.099,1.051,0.19,93.287,2.148,0.137,0.07,32.022,0.833,0.361,Daily Generation Report_2025.06.21.xlsx,1.805
22-06-2025 0000H,33.785,4.547,0.867,0.9,18.225,3.99,12.526,192.379,15.928,194.034,28.41,29.989,14.079,198.398,31.298,14.991,13.661,195.37,19.273,40.967,13.918,195.509,19.509,41.053,13.869,196.845,194.188,13.007,47.366,0.021,9.971,0.0,80.277,21.271,48.275,13.246,190.593,193.908,12.882,3.116,52.548,82.245,134.793,11.447,130.316,98.112,14.926,6.45,,,79.347,14.18,2.487,1.798,93.59,2.939,0.138,1.495,31.537,2.172,1.722,Daily Generation Report_2025.06.21.xlsx,1.748
01-08-2025 0100H,34.804,5.715,0.878,0.907,17.588,2.548,12.485,192.249,17.452,193.481,21.82,44.015,14.251,199.136,31.046,19.758,13.751,195.949,19.803,40.004,14.056,196.029,20.476,40.053,13.964,196.664,194.375,13.056,51.584,0.0,9.97,0.0,85.867,19.384,65.81,13.234,190.599,193.889,12.875,3.054,61.08,27.602,88.682,14.313,143.407,121.122,99.964,14.291,17.452,193.481,118.53,14.452,24.958,0.794,90.359,4.087,0.201,9.232,0.085,0.402,0.368,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 0200H,34.701,4.994,0.894,0.917,17.627,2.555,12.485,192.246,17.448,193.47,21.827,44.014,14.249,199.128,31.048,19.758,13.747,195.93,19.707,40.003,14.046,195.981,20.489,40.053,13.962,196.639,194.372,13.056,51.466,0.0,9.97,0.0,85.796,19.388,65.806,13.235,190.569,193.889,12.876,3.077,61.033,27.641,88.674,14.315,143.231,121.187,99.964,14.293,17.448,193.47,118.547,14.448,24.947,0.788,90.336,3.99,0.2,9.016,0.085,0.396,0.37,Daily Generation Report_2025.08.01.xlsx,2.999
01-08-2025 0300H,34.635,4.76,0.911,0.928,17.764,2.559,12.487,192.25,17.451,193.454,21.734,44.51,14.267,199.172,31.05,19.758,13.755,195.93,19.679,40.002,14.05,195.96,20.494,40.066,13.97,196.64,194.384,13.06,51.514,0.0,9.973,0.0,85.699,19.392,66.432,13.238,190.534,193.897,12.878,3.077,61.126,27.522,88.648,14.319,143.163,121.286,99.964,14.297,17.451,193.454,118.757,14.451,24.982,0.786,90.548,4.231,0.2,9.076,0.085,0.39,0.372,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 0400H,34.923,6.721,0.921,0.936,17.897,2.531,12.488,192.254,17.48,193.477,21.535,45.173,14.317,199.327,31.053,19.758,13.794,196.034,19.759,40.001,14.093,196.103,20.494,41.071,14.025,196.778,194.436,13.076,52.235,0.0,9.974,0.0,85.571,19.39,68.879,13.244,190.533,193.915,12.883,3.061,61.817,26.59,88.407,14.346,143.13,121.395,99.963,14.324,17.48,193.477,118.692,14.48,25.025,0.785,90.466,5.313,0.199,9.711,0.085,0.389,0.371,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 0500H,35.29,8.369,0.93,0.945,18.113,2.5,12.49,192.26,17.506,193.531,21.441,45.181,14.352,199.436,31.059,19.757,13.825,196.127,19.776,40.001,14.126,196.205,20.546,42.069,14.079,197.052,194.496,13.094,52.989,0.0,9.974,0.0,85.435,19.384,70.702,13.25,190.55,193.935,12.889,3.062,62.551,25.68,88.232,14.37,143.129,121.369,99.963,14.348,17.506,193.531,118.791,14.507,25.178,0.785,90.428,5.492,0.196,9.993,0.085,0.388,0.37,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 0600H,35.345,7.536,0.914,0.942,18.25,2.497,12.49,192.266,17.492,193.558,21.442,45.027,14.332,199.38,31.062,19.754,13.807,196.09,19.699,40.003,14.096,196.103,20.37,41.408,14.052,197.181,194.492,13.091,52.888,0.0,9.974,0.0,85.323,19.385,69.106,13.25,190.587,193.931,12.888,3.061,62.275,25.965,88.24,14.366,143.009,121.466,99.964,14.344,17.492,193.558,118.677,14.492,25.102,0.789,90.353,4.251,0.192,9.747,0.086,0.385,0.373,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 0700H,34.954,5.595,0.914,0.946,18.522,2.519,12.489,192.266,17.455,193.529,21.415,45.046,14.296,199.283,31.063,19.743,13.774,196.034,19.718,40.008,14.049,196.03,20.015,40.401,14.003,197.011,194.443,13.074,52.228,0.0,9.973,0.0,85.247,19.403,68.952,13.249,190.625,193.91,12.883,3.063,61.417,26.637,88.054,14.335,142.967,121.355,99.966,14.313,17.455,193.529,118.738,14.456,24.987,0.799,90.554,4.198,0.181,9.195,0.088,0.361,0.378,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 0800H,34.735,5.343,0.93,0.967,19.29,2.528,12.489,192.268,17.45,193.513,21.282,45.741,14.318,199.322,31.066,19.733,13.786,196.093,19.841,40.013,14.052,196.144,20.011,40.065,14.009,196.897,194.443,13.077,52.199,0.0,9.975,0.0,85.253,19.422,70.541,13.262,190.68,193.908,12.883,3.058,61.288,26.509,87.798,14.339,143.13,121.447,99.971,14.319,17.45,193.513,119.007,14.451,24.946,0.799,90.97,4.969,0.152,9.15,0.091,0.306,0.37,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 0900H,34.84,6.622,0.939,0.992,20.039,2.517,12.492,192.271,17.47,193.555,21.077,46.781,14.369,199.425,31.076,19.737,13.818,196.195,19.827,40.012,14.075,196.257,20.226,40.072,14.038,196.968,194.481,13.093,52.606,0.0,9.976,0.0,85.319,19.429,70.715,13.279,190.745,193.92,12.887,3.052,61.68,26.022,87.703,14.372,143.37,121.738,99.977,14.354,17.47,193.555,119.36,14.47,24.956,0.794,91.476,5.017,0.127,9.474,0.093,0.256,0.355,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 1000H,34.788,7.446,0.948,1.006,20.34,2.518,12.493,192.27,17.474,193.587,21.012,47.139,14.402,199.429,31.101,19.746,13.831,196.202,19.695,40.007,14.08,196.244,20.313,40.079,14.04,197.023,194.483,13.098,52.637,0.0,9.98,0.0,85.391,19.429,70.718,13.288,190.771,193.919,12.887,3.073,61.594,26.014,87.607,14.391,143.369,122.003,99.98,14.374,17.474,193.587,119.71,14.474,24.93,0.778,92.102,4.764,0.119,9.497,0.094,0.231,0.346,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 1100H,34.788,6.405,0.937,0.997,20.187,2.526,12.492,192.258,17.469,193.574,21.014,47.136,14.405,199.406,31.11,19.753,13.83,196.181,19.72,40.005,14.086,196.236,20.292,40.075,14.034,197.03,194.462,13.093,52.609,0.0,9.983,0.0,85.419,19.418,70.708,13.284,190.748,193.905,12.885,3.082,61.641,26.229,87.87,14.391,143.199,122.201,99.978,14.374,17.469,193.574,119.538,14.469,24.807,0.746,92.097,5.085,0.122,9.641,0.093,0.257,0.336,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 1200H,35.201,6.02,0.907,0.948,19.958,2.508,12.492,192.253,17.469,193.569,20.953,47.135,14.389,199.421,31.103,19.755,13.829,196.202,19.914,40.007,14.087,196.345,20.25,40.072,14.038,197.048,194.466,13.093,52.83,0.0,9.981,0.0,85.451,19.418,70.716,13.287,190.778,193.902,12.887,3.037,62.062,26.238,88.299,14.381,143.468,121.954,99.976,14.363,17.469,193.569,118.903,14.469,24.836,0.734,91.22,5.126,0.122,9.754,0.091,0.294,0.33,Daily Generation Report_2025.08.01.xlsx,2.999
01-08-2025 1300H,35.467,7.268,0.89,0.912,19.911,2.489,12.493,192.255,17.461,193.588,20.962,47.141,14.401,199.413,31.12,19.754,13.84,196.2,19.922,40.007,14.087,196.432,20.263,40.084,14.038,196.99,194.47,13.097,52.901,0.002,9.983,0.22,85.575,19.435,70.704,13.304,190.864,193.902,12.888,3.008,62.033,26.232,88.265,14.359,143.993,121.343,99.982,14.342,17.461,193.588,118.551,14.462,25.07,0.747,90.526,4.708,0.117,9.46,0.092,0.295,0.33,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 1400H,35.322,7.387,0.891,0.914,20.216,2.499,12.493,192.254,17.448,193.6,21.029,47.146,14.423,199.37,31.145,19.757,13.848,196.161,19.716,40.003,14.092,196.371,20.315,40.106,14.028,196.89,194.448,13.096,52.671,0.006,9.988,1.295,85.783,19.443,70.704,13.315,190.925,193.894,12.886,3.04,61.745,26.513,88.258,14.344,144.214,121.061,99.074,14.328,17.448,193.6,118.667,14.448,25.151,0.754,90.53,4.566,0.116,9.235,0.093,0.278,0.332,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 1500H,35.016,6.826,0.909,0.94,20.132,2.523,12.494,192.252,17.441,193.594,21.04,47.14,14.423,199.348,31.146,19.761,13.842,196.163,19.716,40.0,14.103,196.335,20.333,40.104,14.023,196.865,194.43,13.091,52.466,0.004,9.987,2.157,85.999,19.429,70.698,13.308,190.936,193.888,12.883,3.077,61.612,26.718,88.33,14.347,143.951,121.171,99.071,14.331,17.441,193.594,118.927,14.441,25.052,0.751,90.915,5.031,0.116,9.168,0.093,0.274,0.332,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 1600H,35.209,5.821,0.896,0.929,19.255,2.508,12.524,192.36,17.476,193.636,20.986,47.131,14.424,199.463,31.12,19.769,13.862,196.291,19.953,39.998,14.146,196.501,20.32,40.077,14.055,196.966,194.549,13.121,52.552,0.001,9.976,2.111,86.118,19.397,70.701,13.312,190.966,193.996,12.914,3.06,61.691,26.608,88.299,14.376,143.781,121.488,99.979,14.358,17.476,193.636,118.794,14.476,25.039,0.736,90.813,5.227,0.126,9.189,0.091,0.313,0.33,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 1700H,35.732,6.116,0.844,0.867,18.607,2.46,12.535,192.407,17.488,193.692,20.963,46.881,14.401,199.49,31.103,19.774,13.859,196.328,19.942,39.999,14.149,196.541,20.287,40.063,14.059,196.988,194.606,13.133,52.632,0.0,9.971,2.053,86.176,19.388,70.712,13.307,190.985,194.045,12.927,3.066,61.219,26.681,87.9,14.372,144.08,121.303,99.974,14.354,17.488,193.692,118.326,14.488,25.111,0.729,90.101,4.622,0.137,9.0,0.089,0.359,0.334,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 1800H,35.626,7.069,0.813,0.833,18.267,2.467,12.502,192.295,17.435,193.642,21.143,45.855,14.32,199.281,31.098,19.776,13.794,196.153,19.651,39.998,14.078,196.299,20.279,40.06,14.0,196.82,194.457,13.085,52.174,0.0,9.971,2.041,86.251,19.386,70.709,13.266,190.92,193.932,12.893,3.096,60.625,27.264,87.889,14.313,144.163,120.898,99.974,14.293,17.435,193.642,118.174,14.435,25.035,0.739,89.886,4.492,0.143,8.646,0.087,0.381,0.339,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 1900H,35.425,6.986,0.804,0.823,18.097,2.488,12.486,192.246,17.405,193.559,21.301,45.076,14.273,199.172,31.093,19.778,13.762,196.058,19.622,39.996,14.047,196.191,20.312,40.059,13.977,196.763,194.378,13.06,51.831,0.0,9.973,2.038,86.363,19.372,70.707,13.243,190.879,193.877,12.876,3.048,60.557,27.572,88.129,14.286,144.07,120.924,99.973,14.265,17.405,193.559,118.171,14.405,24.908,0.737,89.928,5.015,0.151,8.28,0.087,0.389,0.34,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 2000H,35.553,7.11,0.804,0.821,17.743,2.472,12.486,192.249,17.413,193.529,21.316,45.078,14.283,199.216,31.092,19.778,13.774,196.094,19.891,39.995,14.073,196.301,20.319,40.064,13.99,196.813,194.401,13.065,52.083,0.0,9.971,2.039,86.482,19.364,70.7,13.239,190.829,193.886,12.877,3.019,60.714,27.176,87.89,14.293,144.05,120.882,99.969,14.272,17.413,193.529,118.196,14.413,24.94,0.736,89.847,5.267,0.162,8.223,0.087,0.397,0.34,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 2100H,35.622,6.961,0.804,0.824,17.309,2.458,12.486,192.253,17.419,193.508,21.316,45.08,14.283,199.228,31.091,19.781,13.775,196.078,19.904,39.994,14.075,196.309,20.292,40.065,13.99,196.805,194.417,13.068,52.237,0.0,9.969,2.026,86.558,19.365,70.712,13.237,190.759,193.893,12.879,3.023,60.608,26.938,87.546,14.299,143.851,120.907,99.966,14.277,17.419,193.508,118.363,14.419,24.954,0.734,89.996,4.883,0.181,8.384,0.086,0.407,0.339,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 2200H,35.582,6.124,0.795,0.815,17.177,2.46,12.485,192.251,17.408,193.497,21.32,45.08,14.272,199.193,31.09,19.784,13.761,196.023,19.617,39.994,14.051,196.157,20.294,40.061,13.976,196.722,194.398,13.063,52.022,0.0,9.969,2.018,86.608,19.365,70.726,13.233,190.764,193.888,12.877,3.029,60.319,27.218,87.538,14.293,143.591,121.028,99.963,14.271,17.408,193.497,118.289,14.408,24.868,0.731,89.979,4.574,0.188,8.115,0.085,0.409,0.34,Daily Generation Report_2025.08.01.xlsx,2.998
01-08-2025 2300H,35.542,5.452,0.786,0.801,16.811,2.472,12.485,192.251,17.398,193.508,21.319,45.077,14.265,199.18,31.09,19.782,13.756,196.012,19.573,39.994,14.05,196.098,20.307,40.057,13.972,196.697,194.382,13.058,51.85,0.0,9.968,2.021,86.655,19.36,70.722,13.228,190.78,193.884,12.876,3.044,60.435,27.411,87.846,14.285,143.544,121.016,99.962,14.263,17.398,193.508,118.262,14.398,24.87,0.725,89.945,5.032,0.189,7.866,0.085,0.408,0.34,Daily Generation Report_2025.08.01.xlsx,2.999
02-08-2025 0000H,35.628,5.029,0.77,0.782,16.164,2.369,12.457,192.151,17.36,193.506,21.479,45.073,14.266,199.131,31.092,19.779,13.751,195.999,19.927,39.994,14.063,196.186,20.294,40.055,13.969,196.703,194.28,13.033,51.81,0.0,9.969,2.029,86.706,19.351,70.735,13.197,190.708,193.78,12.847,3.052,56.524,27.868,84.393,14.255,143.056,121.01,99.962,14.233,17.36,193.506,118.26,14.359,24.859,0.713,89.929,6.979,0.193,8.231,0.085,0.418,0.339,Daily Generation Report_2025.08.01.xlsx,2.999
20-05-2025 0100H,33.985,4.91,0.875,0.913,18.204,2.373,11.901,190.137,17.261,190.877,25.486,37.277,13.869,197.714,24.493,35.807,13.385,194.559,21.028,35.35,13.666,194.118,21.725,34.536,13.469,194.884,192.517,12.524,54.809,78.183,9.965,2.198,69.597,23.378,29.018,12.645,188.575,191.789,12.279,3.059,63.14,17.515,80.655,15.541,134.04,122.775,99.961,15.513,17.261,190.877,119.884,14.26,27.879,0.472,,,,,,,,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 0200H,34.091,4.978,0.869,0.911,17.821,2.324,12.13,190.951,17.469,191.488,25.49,37.726,14.083,198.4,24.382,35.805,13.605,195.337,20.846,36.3,13.892,194.84,22.007,36.043,13.714,195.761,193.268,12.744,54.738,78.181,9.967,2.191,69.494,23.414,29.024,12.857,189.256,192.573,12.501,3.061,61.734,17.508,79.242,15.793,134.872,123.245,99.959,15.765,17.469,191.488,120.077,14.469,28.361,0.472,,,,,,,,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 0300H,34.431,4.523,0.877,0.917,17.598,2.285,12.289,191.521,17.642,192.184,25.495,38.035,14.254,198.951,24.474,35.804,13.783,195.944,21.124,36.981,14.079,195.514,22.164,37.077,13.907,196.377,193.849,12.912,55.322,78.176,9.969,2.188,69.398,23.456,29.032,13.011,189.761,193.131,12.66,2.877,62.434,16.231,78.665,15.964,135.504,123.543,99.958,15.935,17.642,192.184,120.175,14.642,28.728,0.472,,,,,,,,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 0400H,34.67,5.247,0.88,0.919,17.731,2.297,12.241,191.355,17.618,192.357,25.493,38.033,14.222,198.857,24.502,35.804,13.751,195.786,21.247,36.983,14.047,195.483,22.059,37.077,13.872,196.225,193.734,12.877,55.836,78.173,9.969,2.184,69.325,23.488,29.021,12.97,189.658,192.978,12.617,2.873,64.027,15.625,79.652,15.958,135.218,123.584,99.959,15.929,17.618,192.357,119.937,14.618,28.517,0.474,82.875,4.823,0.135,20.776,0.085,0.771,0.339,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 0500H,34.446,6.076,0.878,0.915,17.664,2.316,12.147,191.049,17.514,192.158,25.513,37.305,14.097,198.484,24.314,35.804,13.627,195.426,21.003,35.738,13.903,195.099,22.001,36.339,13.741,195.836,193.418,12.775,55.517,78.169,9.971,2.178,69.25,23.504,29.024,12.879,189.443,192.677,12.522,2.899,63.458,16.332,79.79,15.879,134.667,123.429,99.959,15.85,17.514,192.158,119.938,14.514,28.192,0.475,82.168,6.777,0.14,20.251,0.084,0.77,0.338,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 0600H,33.89,6.081,0.875,0.911,18.052,2.367,12.033,190.628,17.376,191.692,25.541,36.531,13.944,197.979,24.405,35.803,13.475,194.933,20.716,33.763,13.719,194.553,22.012,35.427,13.58,195.298,192.95,12.643,54.535,78.168,9.971,2.173,69.187,23.517,29.042,12.772,189.079,192.26,12.408,2.983,62.516,17.715,80.232,15.769,134.034,123.338,99.959,15.741,17.376,191.692,120.097,14.376,27.834,0.481,81.554,7.208,0.143,21.127,0.084,0.769,0.338,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 0700H,33.693,6.129,0.881,0.917,18.419,2.352,12.08,190.783,17.431,191.381,25.432,37.761,14.004,198.151,24.446,35.798,13.516,195.103,20.773,33.037,13.751,194.645,22.087,35.661,13.621,195.418,193.074,12.684,54.291,78.167,9.972,2.169,69.16,23.532,29.036,12.819,189.176,192.401,12.453,3.052,61.185,18.055,79.24,15.809,134.446,123.287,99.961,15.782,17.431,191.381,120.371,14.431,27.974,0.479,81.404,5.931,0.144,22.087,0.084,0.772,0.335,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 0800H,33.82,6.144,0.888,0.931,18.841,2.324,12.199,191.227,17.565,191.706,25.316,39.041,14.156,198.604,24.255,35.793,13.646,195.634,21.19,33.044,13.903,195.112,22.188,36.083,13.753,195.857,193.51,12.807,54.054,78.167,9.97,2.173,69.202,23.561,29.001,12.938,189.568,192.823,12.569,2.945,61.097,17.485,78.582,15.921,134.995,123.532,99.965,15.895,17.565,191.706,120.756,14.565,28.256,0.456,81.596,4.659,0.144,21.536,0.084,0.775,0.334,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 0900H,33.837,6.072,0.901,0.949,19.352,2.341,12.231,191.327,17.6,192.08,25.288,39.047,14.208,198.712,24.37,35.794,13.694,195.782,21.539,33.047,13.975,195.331,22.214,36.104,13.798,196.006,193.62,12.846,53.568,78.168,9.97,2.175,69.305,23.589,28.973,12.974,189.687,192.917,12.6,2.858,62.04,17.171,79.211,15.96,135.027,123.849,99.968,15.935,17.6,192.08,121.067,14.6,28.245,0.44,82.186,4.603,0.138,19.68,0.085,0.772,0.338,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 1000H,33.831,5.4,0.913,0.965,19.766,2.338,12.246,191.37,17.62,192.184,25.296,39.066,14.242,198.765,24.424,35.802,13.722,195.787,21.605,33.044,14.024,195.419,22.241,36.114,13.819,196.095,193.681,12.868,53.428,78.172,9.974,2.183,69.477,23.616,28.97,12.997,189.799,192.966,12.615,2.99,62.301,16.798,79.099,15.99,135.088,124.045,99.972,15.966,17.62,192.184,121.322,14.62,28.179,0.429,82.456,6.669,0.128,16.023,0.086,0.766,0.343,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 1100H,33.759,4.292,0.922,0.975,20.362,2.356,12.249,191.382,17.62,192.177,25.334,39.085,14.259,198.758,24.261,35.814,13.729,195.772,21.521,33.04,14.059,195.423,22.278,36.115,13.816,196.116,193.695,12.871,53.71,78.181,9.978,2.213,69.708,23.636,28.965,13.005,189.874,192.98,12.616,3.017,62.614,16.911,79.525,16.002,135.004,124.148,99.976,15.98,17.62,192.177,121.543,14.62,28.144,0.405,82.545,8.398,0.116,13.489,0.088,0.738,0.347,Daily Generation Report_2025.05.20.xlsx,
