Timestamp,"Generation, Active Gross Power (MW)","Generation, Reactive Gross Power (MVAR)","OEC, Exhaust Pressure Turbine CW (Bara)","OEC, Exhaust Pressure Turbine CCW (Bara)",Ambient Temp (C),"Spesific Steam - Brine, Consumption (kg/MW)","Steam, Main Steam Press (barg)","Steam, Main Steam Temp (C)","Brine, Brine Header Press (barg)","Brine, Brine Header Temp (C)","IJN-6-1, WHP (barg)","IJN-6-1, Valve Open (%)","IJN-6-1, 2 Phase Line Press (barg)","IJN-6-1, 2 Phase Line Temp (C)","IJN-6-2, WHP (barg)","IJN-6-2, Valve Open (%)","IJN-6-2, 2 Phase Line Press (barg)","IJN-6-2, 2 Phase Line Temp (C)","IJN-6-3, WHP (barg)","IJN-6-3, Valve Open (%)","IJN-6-3, 2 Phase Line Press (barg)","IJN-6-3, 2 Phase Line Temp (C)","IJN-6-4, WHP (barg)","IJN-6-4, Valve Open (%)","IJN-6-4, 2 Phase Line Press (barg)","IJN-6-4, 2 Phase Line Temp (C)","Pad 6, Separator Temp (C)","Pad 6, Separator Pressure (barg)","Pad 6, Steam Flow (kg/s)","IJN-8-1, WHP (barg)","IJN-8-1, Valve Open (%)","IJN-8-1, 2 Phase Line Press (barg)","IJN-8-1, 2 Phase Line Temp (C)","IJN-8-2, WHP (barg)","IJN-8-2, Valve Open (%)","IJN-8-2, 2 Phase Line Press (barg)","IJN-8-2, 2 Phase Line Temp (C)","Pad 8, Separator Temp (C)","Pad 8, Separator Pressure (barg)","Pad 8, Separator Temp (kg/s)","Pad 6 & Pad 8, Main Steam Flowrate (kg/s)","Pad 6 & Pad 8, Brine Flowrate (kg/s)","Pad 6 & Pad 8, Total Flowrate (kg/s)","IJN-5-1, Injection Press (Bara)","IJN-5-1, Injection Flow (kg/s)","IJN-5-1, Injection Temp (C)","IJN-5-1, Valve Open (%)","IJN-5-1, WHP (barg)","DUPE, IGNORE (1)","DUPE, IGNORE(2)","Header Reinjection Pump, Temperature (C)","Header Reinjection Pump, Pressure (Bara)","Brine Bypass Pre-heater, Opening CV-A (%)","Brine Bypass Pre-heater, Opening CV-B (%)","Preheater, Outlet Temp (C)","Separator IJN-6, Opening Brine Dump Valve A (%)","Separator IJN-6, Opening Brine Dump Valve B (%)","Separator IJN-8, Opening Brine Dump Valve A (%)","Separator IJN-8, Opening Brine Dump Valve B (%)","Rock Muffler, Opening Steam Dump Valve A (%)","Rock Muffler, Opening Steam Dump Valve B (%)",Source DGR,Delta Pressure_Barg
20-05-2025 1200H,33.804,4.585,0.915,0.961,20.061,2.317,12.208,191.227,17.583,192.099,25.309,39.083,14.21,198.647,24.349,35.824,13.691,195.656,21.534,33.043,14.023,195.357,22.294,36.108,13.78,195.99,193.545,12.827,54.686,78.181,9.974,2.218,69.81,23.624,28.975,12.956,189.717,192.834,12.576,2.926,61.177,17.142,78.319,15.977,134.586,124.283,99.972,15.954,17.583,192.099,121.246,14.583,28.01,0.397,82.934,8.519,0.111,13.754,0.09,0.699,0.349,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 1300H,33.942,6.284,0.91,0.948,19.405,2.24,12.178,191.131,17.566,192.0,25.253,39.077,14.16,198.592,24.38,35.826,13.658,195.565,21.644,33.048,13.975,195.33,22.295,36.098,13.759,195.893,193.463,12.799,55.398,78.174,9.969,2.193,69.749,23.606,29.006,12.919,189.605,192.745,12.551,2.919,59.285,16.744,76.029,15.953,134.497,123.954,99.966,15.928,17.566,192.0,120.971,14.566,28.012,0.411,83.543,8.1,0.112,14.131,0.092,0.656,0.349,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 1400H,34.043,7.17,0.907,0.944,19.034,2.253,12.192,191.19,17.583,191.944,25.23,39.076,14.16,198.632,24.256,35.826,13.663,195.623,21.684,33.052,13.969,195.346,22.3,36.084,13.769,195.912,193.517,12.812,55.642,78.17,9.971,2.18,69.658,23.6,29.03,12.929,189.624,192.803,12.567,2.928,60.207,16.508,76.715,15.96,134.674,123.716,99.965,15.934,17.583,191.944,120.876,14.583,28.107,0.43,84.091,8.028,0.112,13.943,0.092,0.618,0.344,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 1500H,33.993,6.214,0.904,0.944,19.059,2.286,12.203,191.219,17.588,192.006,25.229,39.074,14.168,198.649,24.332,35.826,13.67,195.651,21.595,33.056,13.964,195.352,22.305,36.08,13.776,195.93,193.535,12.82,55.507,78.168,9.97,2.178,69.603,23.608,29.03,12.94,189.623,192.829,12.576,2.959,60.975,16.718,77.693,15.962,134.767,123.774,99.965,15.936,17.588,192.006,120.884,14.588,28.16,0.436,83.817,8.76,0.113,13.934,0.09,0.648,0.336,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 1600H,33.967,4.725,0.906,0.942,18.992,2.327,12.21,191.252,17.595,192.034,25.223,39.073,14.178,198.687,24.368,35.826,13.677,195.635,21.557,33.058,13.97,195.392,22.316,36.08,13.783,195.963,193.572,12.828,55.245,78.166,9.97,2.177,69.579,23.615,29.029,12.947,189.648,192.862,12.583,2.98,62.151,16.898,79.049,15.975,134.807,123.823,99.963,15.948,17.595,192.034,120.965,14.595,28.234,0.431,83.197,8.708,0.115,14.423,0.088,0.715,0.333,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 1700H,34.071,5.42,0.898,0.935,18.86,2.344,12.202,191.224,17.592,191.984,25.216,39.074,14.165,198.671,24.275,35.829,13.668,195.626,21.643,33.059,13.974,195.372,22.322,36.075,13.774,195.944,193.551,12.82,55.417,78.162,9.973,2.171,69.535,23.613,29.035,12.938,189.618,192.842,12.575,2.952,63.08,16.777,79.857,15.986,134.719,123.832,99.961,15.958,17.592,191.984,120.803,14.591,28.282,0.437,82.77,7.956,0.12,14.481,0.086,0.744,0.336,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 1800H,34.146,5.976,0.889,0.927,18.674,2.317,12.18,191.144,17.574,191.962,25.205,39.075,14.144,198.612,24.313,35.828,13.653,195.589,21.72,33.06,13.968,195.328,22.325,36.072,13.76,195.886,193.48,12.8,55.531,78.158,9.969,2.167,69.478,23.617,29.036,12.917,189.553,192.769,12.555,2.931,62.497,16.618,79.115,15.959,134.643,123.678,99.96,15.931,17.574,191.962,120.569,14.574,28.265,0.445,82.708,8.297,0.121,14.103,0.086,0.743,0.338,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 1900H,34.221,5.126,0.884,0.921,18.336,2.321,12.173,191.124,17.571,191.932,25.2,39.076,14.136,198.598,24.355,35.825,13.647,195.533,21.67,33.06,13.955,195.291,22.337,36.069,13.754,195.866,193.466,12.794,55.524,78.153,9.965,2.163,69.419,23.621,29.044,12.91,189.528,192.753,12.549,2.928,63.103,16.312,79.415,15.937,134.517,123.495,99.96,15.909,17.571,191.932,120.44,14.571,28.26,0.447,82.78,8.412,0.122,13.882,0.086,0.742,0.336,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 2000H,34.189,4.708,0.887,0.925,18.381,2.34,12.178,191.142,17.574,191.88,25.197,39.077,14.135,198.594,24.31,35.824,13.644,195.473,21.599,33.058,13.946,195.254,22.343,36.068,13.752,195.855,193.473,12.795,55.494,78.148,9.964,2.158,69.359,23.622,29.047,12.914,189.518,192.769,12.553,2.916,63.812,16.195,80.007,15.936,134.424,123.36,99.959,15.908,17.574,191.88,120.415,14.574,28.291,0.447,82.528,8.021,0.128,14.109,0.086,0.749,0.335,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 2100H,34.162,5.327,0.882,0.922,18.384,2.371,12.165,191.095,17.557,191.845,25.188,39.077,14.124,198.557,24.334,35.824,13.634,195.471,21.632,33.058,13.942,195.225,22.343,36.066,13.743,195.808,193.426,12.783,55.162,78.146,9.965,2.154,69.31,23.625,29.04,12.903,189.469,192.724,12.541,3.055,64.414,16.583,80.997,15.924,134.236,123.392,99.96,15.897,17.557,191.845,120.364,14.557,28.241,0.449,82.175,8.417,0.131,14.447,0.085,0.754,0.336,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 2200H,34.238,6.073,0.877,0.919,18.48,2.363,12.17,191.114,17.566,191.835,25.181,39.078,14.13,198.581,24.372,35.823,13.643,195.521,21.724,32.978,13.956,195.252,22.353,36.065,13.751,195.834,193.456,12.791,55.146,78.146,9.968,2.149,69.268,23.631,28.944,12.907,189.481,192.745,12.546,3.155,64.543,16.368,80.91,15.933,134.236,123.29,99.959,15.906,17.566,191.835,120.342,14.566,28.251,0.451,81.951,8.241,0.133,14.479,0.085,0.755,0.335,Daily Generation Report_2025.05.20.xlsx,
20-05-2025 2300H,34.2,5.826,0.88,0.923,18.597,2.322,12.163,191.089,17.561,191.83,25.18,39.077,14.119,198.546,24.333,35.823,13.63,195.476,21.724,32.484,13.942,195.143,22.358,36.066,13.738,195.81,193.433,12.784,55.356,78.146,9.97,2.146,69.235,23.663,27.923,12.894,189.443,192.71,12.537,2.955,63.221,16.179,79.4,15.93,134.201,123.17,99.959,15.903,17.561,191.83,120.298,14.561,28.25,0.454,81.877,7.847,0.132,14.156,0.085,0.755,0.335,Daily Generation Report_2025.05.20.xlsx,
21-05-2025 0000H,33.996,5.872,0.87,0.91,18.395,2.394,12.093,190.816,17.495,191.808,25.168,39.082,14.047,198.306,24.622,35.827,13.56,195.245,21.641,31.219,13.854,194.767,22.371,36.065,13.662,195.56,193.15,12.71,55.173,78.147,9.971,2.146,69.215,23.763,25.466,12.808,189.127,192.423,12.461,2.77,64.524,16.85,81.373,15.874,134.015,123.497,99.96,15.846,17.495,191.808,120.365,14.495,28.143,0.453,81.758,8.782,0.134,14.016,0.085,0.758,0.336,Daily Generation Report_2025.05.20.xlsx,
21-05-2025 0100H,33.796,5.69,0.872,0.915,18.619,2.421,12.068,190.746,17.462,191.494,25.186,39.081,14.013,198.203,24.334,35.827,13.518,195.099,21.575,31.818,13.826,194.689,22.368,36.073,13.626,195.444,193.068,12.679,55.097,78.146,9.972,2.145,69.203,23.918,25.027,12.781,189.097,192.34,12.432,2.736,64.469,17.359,81.828,15.846,133.947,123.147,99.958,15.819,17.462,191.494,120.244,14.462,28.085,0.454,81.772,8.38,0.13,11.822,0.085,0.75,0.335,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 0200H,33.753,5.057,0.88,0.925,18.873,2.39,12.15,191.024,17.538,191.531,25.183,39.08,14.092,198.443,24.332,35.826,13.6,195.325,21.73,32.785,13.909,194.995,22.347,36.579,13.714,195.73,193.322,12.758,55.106,78.144,9.971,2.143,69.195,24.075,23.977,12.854,189.289,192.602,12.511,2.658,63.382,17.291,80.673,15.903,134.362,123.173,99.958,15.875,17.538,191.531,120.547,14.538,28.299,0.453,81.884,8.746,0.128,11.489,0.085,0.753,0.334,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 0300H,33.869,4.697,0.887,0.934,19.141,2.328,12.234,191.327,17.623,191.826,25.152,39.078,14.185,198.736,24.276,35.826,13.697,195.656,21.977,32.972,14.007,195.356,22.327,37.521,13.825,196.136,193.63,12.847,55.007,78.142,9.97,2.143,69.195,24.217,23.81,12.929,189.532,192.893,12.593,2.728,61.891,16.969,78.859,15.977,134.593,123.463,99.96,15.95,17.623,191.826,120.709,14.623,28.458,0.452,81.651,9.747,0.128,11.815,0.085,0.759,0.333,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 0400H,34.079,5.668,0.899,0.943,19.321,2.305,12.244,191.374,17.653,192.066,25.138,39.076,14.211,198.817,24.306,35.825,13.724,195.756,22.045,32.973,14.037,195.45,22.271,38.016,13.854,196.24,193.72,12.87,55.539,78.141,9.971,2.142,69.19,24.322,24.846,12.946,189.603,192.947,12.607,2.822,62.58,15.965,78.545,16.005,134.648,123.628,99.96,15.978,17.653,192.066,120.76,14.653,28.512,0.456,81.528,8.965,0.128,12.738,0.085,0.762,0.334,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 0500H,34.211,6.233,0.893,0.94,19.185,2.327,12.166,191.098,17.59,191.946,25.159,39.075,14.147,198.609,24.309,35.825,13.656,195.545,21.963,32.974,13.965,195.219,22.087,38.07,13.781,195.987,193.477,12.8,55.982,78.139,9.97,2.14,69.201,24.378,24.997,12.877,189.385,192.683,12.533,2.762,63.851,15.762,79.612,15.959,134.285,123.586,99.959,15.932,17.59,191.946,120.579,14.59,28.303,0.459,81.675,7.981,0.127,13.128,0.085,0.757,0.335,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 0600H,34.212,5.298,0.877,0.928,18.994,2.322,12.09,190.835,17.51,191.679,25.172,39.073,14.075,198.395,24.219,35.824,13.581,195.362,21.949,32.977,13.887,195.03,21.949,38.07,13.707,195.777,193.215,12.72,55.955,78.138,9.97,2.139,69.25,24.414,24.99,12.808,189.194,192.431,12.457,2.745,63.242,16.21,79.452,15.896,133.973,123.337,99.959,15.869,17.51,191.679,120.268,14.51,28.124,0.462,81.632,8.773,0.126,13.024,0.086,0.749,0.337,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 0700H,34.129,5.174,0.885,0.937,19.169,2.327,12.112,190.905,17.529,191.634,25.179,39.072,14.098,198.454,24.275,35.82,13.603,195.409,22.029,32.983,13.929,195.12,21.938,38.071,13.73,195.841,193.278,12.742,55.92,78.137,9.974,2.137,69.334,24.449,24.979,12.834,189.248,192.496,12.479,2.846,63.351,16.05,79.401,15.902,134.208,123.138,99.96,15.875,17.529,191.634,120.426,14.529,28.277,0.46,81.768,9.02,0.121,12.863,0.087,0.739,0.34,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 0800H,33.986,5.967,0.905,0.954,19.428,2.33,12.141,191.006,17.553,191.73,25.149,39.067,14.133,198.523,24.318,35.811,13.634,195.463,22.082,32.996,13.985,195.209,21.928,38.073,13.757,195.922,193.374,12.773,55.5,78.136,9.976,2.146,69.461,24.485,24.95,12.867,189.349,192.588,12.507,2.862,63.341,15.856,79.196,15.927,134.231,123.315,99.962,15.9,17.553,191.73,120.751,14.553,28.291,0.437,82.216,9.119,0.114,12.695,0.088,0.712,0.343,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 0900H,33.961,6.511,0.906,0.952,19.076,2.321,12.132,190.988,17.537,191.766,25.106,39.058,14.13,198.471,24.251,35.804,13.621,195.472,22.069,33.003,13.992,195.186,21.907,38.073,13.741,195.899,193.351,12.762,55.239,78.136,9.973,2.161,69.594,24.51,24.933,12.86,189.384,192.571,12.496,2.796,62.813,16.026,78.839,15.951,134.08,123.594,99.961,15.925,17.537,191.766,120.872,14.537,28.205,0.406,82.516,9.256,0.111,12.459,0.09,0.681,0.341,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 1000H,33.995,6.584,0.906,0.952,18.803,2.317,12.135,190.981,17.544,191.703,25.128,39.058,14.135,198.47,24.372,35.803,13.624,195.464,22.055,33.002,13.994,195.186,21.895,38.073,13.741,195.887,193.349,12.767,55.411,78.135,9.973,2.162,69.678,24.529,24.932,12.864,189.365,192.568,12.5,2.82,63.056,15.693,78.749,16.005,134.344,123.707,99.961,15.979,17.544,191.703,120.954,14.544,28.373,0.396,82.614,8.366,0.11,12.553,0.09,0.665,0.34,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 1100H,34.059,5.452,0.901,0.948,18.888,2.309,12.112,190.892,17.526,191.625,25.208,39.056,14.125,198.421,24.377,35.805,13.607,195.375,22.098,33.004,13.981,195.128,21.889,38.076,13.722,195.817,193.271,12.746,55.597,78.134,9.976,2.167,69.727,24.544,24.925,12.845,189.3,192.485,12.478,2.81,63.236,15.39,78.626,16.017,134.496,123.813,99.963,15.992,17.526,191.625,120.935,14.526,28.368,0.391,82.685,8.148,0.11,12.698,0.09,0.654,0.339,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 1200H,34.053,4.325,0.891,0.938,18.774,2.32,12.055,190.699,17.468,191.563,25.244,39.051,14.078,198.259,24.226,35.805,13.556,195.242,22.14,33.008,13.945,194.991,21.875,38.075,13.671,195.67,193.084,12.689,55.506,78.132,9.974,2.17,69.75,24.55,24.934,12.793,189.174,192.299,12.422,2.821,63.338,15.681,79.019,15.969,134.381,123.662,99.966,15.946,17.468,191.563,120.702,14.468,28.212,0.388,82.574,9.042,0.11,12.706,0.09,0.653,0.338,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 1300H,34.025,5.3,0.891,0.933,18.753,2.334,12.044,190.65,17.457,191.545,25.172,39.056,14.059,198.204,24.298,35.805,13.544,195.202,22.125,33.006,13.933,194.964,21.861,38.071,13.659,195.633,193.034,12.676,55.561,78.13,9.972,2.168,69.751,24.553,24.93,12.78,189.122,192.254,12.412,2.836,63.537,15.864,79.401,15.954,134.422,123.503,99.967,15.931,17.457,191.545,120.627,14.456,28.265,0.384,82.445,9.128,0.11,12.662,0.09,0.662,0.337,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 1400H,34.091,6.198,0.891,0.933,18.816,2.331,12.071,190.753,17.484,191.515,25.077,39.065,14.072,198.265,24.301,35.805,13.562,195.296,22.097,33.001,13.949,195.012,21.854,38.07,13.677,195.697,193.133,12.703,55.707,78.13,9.972,2.168,69.74,24.558,24.935,12.805,189.2,192.356,12.439,2.795,63.548,15.927,79.475,15.975,134.544,123.474,99.966,15.952,17.484,191.515,120.652,14.484,28.344,0.382,82.41,8.364,0.111,12.525,0.089,0.675,0.335,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 1500H,34.197,5.195,0.882,0.926,18.55,2.33,12.068,190.734,17.484,191.457,25.121,39.07,14.071,198.276,24.357,35.805,13.563,195.298,22.098,32.996,13.945,194.991,21.847,38.071,13.679,195.694,193.123,12.703,55.675,78.13,9.973,2.164,69.71,24.558,24.956,12.8,189.182,192.341,12.437,3.084,63.769,15.916,79.685,15.975,134.521,123.509,99.966,15.95,17.484,191.457,120.477,14.484,28.339,0.385,82.175,8.743,0.112,12.667,0.089,0.691,0.334,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 1600H,34.269,3.808,0.878,0.915,18.13,2.314,12.054,190.688,17.476,191.404,25.203,39.066,14.058,198.271,24.416,35.806,13.553,195.232,22.125,32.994,13.923,194.964,21.841,38.071,13.672,195.667,193.089,12.691,55.806,78.127,9.971,2.153,69.634,24.548,24.968,12.779,189.113,192.299,12.424,3.21,63.55,15.733,79.283,15.962,134.585,123.394,99.965,15.937,17.476,191.404,120.367,14.476,28.399,0.389,81.899,9.116,0.119,12.752,0.087,0.719,0.334,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 1700H,34.228,5.335,0.874,0.906,17.882,2.295,12.159,191.053,17.562,191.413,25.172,39.066,14.123,198.519,24.318,35.809,13.63,195.493,22.134,32.994,13.984,195.194,21.834,38.069,13.752,195.891,193.405,12.783,55.432,78.121,9.972,2.138,69.508,24.542,24.981,12.869,189.355,192.643,12.525,3.276,62.256,16.312,78.568,16.02,134.999,123.237,99.962,15.993,17.562,191.413,120.575,14.562,28.741,0.404,81.738,8.759,0.129,11.858,0.086,0.748,0.337,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 1800H,34.052,6.64,0.868,0.897,17.755,2.285,12.467,192.127,17.834,192.188,25.09,39.068,14.356,199.263,24.442,35.813,13.88,196.315,22.101,32.996,14.218,195.919,21.819,38.068,13.999,196.641,194.351,13.062,54.839,78.116,9.974,2.128,69.394,24.553,24.982,13.153,190.224,193.658,12.822,3.043,60.766,17.04,77.806,15.918,134.261,123.693,99.96,15.891,17.834,192.188,120.425,14.834,28.471,0.412,81.519,9.138,0.137,11.141,0.085,0.759,0.338,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 1900H,33.974,5.263,0.871,0.895,17.601,2.274,12.676,192.879,18.019,193.152,25.078,39.069,14.52,199.799,24.459,35.817,14.05,196.903,22.047,32.996,14.372,196.451,21.822,38.07,14.169,197.199,195.024,13.255,54.884,78.113,9.974,2.122,69.316,24.576,24.983,13.347,190.878,194.373,13.024,2.569,60.314,16.944,77.258,16.051,135.492,123.664,99.961,16.023,18.019,193.152,121.168,15.019,29.287,0.416,81.302,7.948,0.14,10.711,0.085,0.764,0.337,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 2000H,33.98,5.016,0.874,0.897,17.66,2.275,12.678,192.89,18.015,193.419,25.173,39.072,14.534,199.839,24.502,35.818,14.06,196.924,22.083,32.995,14.369,196.523,21.858,38.07,14.179,197.243,195.036,13.258,54.997,78.112,9.972,2.119,69.26,24.597,24.986,13.351,190.909,194.384,13.027,2.597,60.448,16.871,77.319,16.385,137.029,124.323,99.962,16.356,18.015,193.419,121.925,15.015,30.052,0.42,81.275,7.699,0.137,10.41,0.085,0.765,0.338,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 2100H,33.92,5.399,0.878,0.906,18.031,2.286,12.677,192.885,18.018,193.431,25.238,39.074,14.541,199.859,24.555,35.818,14.066,196.912,22.2,32.994,14.372,196.568,21.876,38.07,14.185,197.266,195.033,13.258,54.997,78.11,9.971,2.117,69.223,24.611,24.986,13.352,190.928,194.377,13.026,2.598,60.732,16.819,77.551,16.42,136.335,124.992,99.962,16.392,18.018,193.431,121.699,15.018,29.527,0.42,81.358,8.616,0.133,10.574,0.085,0.763,0.338,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 2200H,33.832,5.855,0.885,0.912,18.253,2.316,12.677,192.884,18.012,193.427,25.17,39.073,14.534,199.832,24.465,35.817,14.06,196.907,22.256,32.993,14.366,196.557,21.875,38.07,14.179,197.263,195.024,13.255,54.84,78.11,9.972,2.116,69.205,24.623,24.983,13.351,190.933,194.373,13.025,2.584,61.143,17.208,78.351,16.416,136.271,124.696,99.962,16.388,18.012,193.427,121.861,15.012,29.494,0.418,81.485,8.784,0.13,10.333,0.085,0.761,0.337,Daily Generation Report_2025.05.21.xlsx,
21-05-2025 2300H,33.928,6.285,0.885,0.908,18.093,2.313,12.681,192.899,18.022,193.45,25.08,39.073,14.535,199.833,24.556,35.817,14.064,196.89,22.203,32.992,14.365,196.556,21.875,38.069,14.182,197.281,195.045,13.261,54.943,78.112,9.973,2.115,69.19,24.628,24.972,13.355,190.937,194.391,13.031,2.593,61.49,16.989,78.479,16.434,136.206,124.918,99.963,16.406,18.022,193.45,121.761,15.022,29.372,0.415,81.459,8.167,0.13,10.541,0.085,0.763,0.335,Daily Generation Report_2025.05.21.xlsx,
22-05-2025 0000H,33.31,6.23,0.887,0.907,18.258,2.394,12.698,192.941,17.996,193.421,25.173,39.07,14.519,199.769,24.48,35.817,14.052,196.873,22.129,32.99,14.352,196.502,21.868,38.066,14.178,197.228,194.991,13.251,53.677,78.112,9.975,2.113,69.175,24.634,25.003,13.368,190.949,194.408,13.039,2.625,60.566,19.181,79.747,16.412,136.17,123.543,99.96,16.384,17.996,193.421,120.58,14.995,29.369,0.415,81.058,14.528,0.132,12.034,0.085,0.765,0.333,Daily Generation Report_2025.05.21.xlsx,
22-05-2025 0100H,34.076,5.821,0.892,0.918,18.239,2.293,12.68,192.889,18.039,193.444,25.243,39.069,14.567,199.927,24.608,35.817,14.095,197.011,22.174,32.991,14.388,196.654,21.899,38.77,14.222,197.496,195.066,13.27,55.397,78.111,9.97,2.11,69.15,24.644,24.991,13.359,190.944,194.389,13.032,2.57,62.038,16.102,78.14,16.448,136.495,124.712,99.961,16.419,18.039,193.444,121.523,15.039,29.441,0.415,81.251,9.201,0.13,11.269,0.085,0.761,0.335,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 0200H,34.171,5.38,0.898,0.925,18.449,2.289,12.667,192.846,18.036,193.42,25.202,39.067,14.563,199.921,24.687,35.817,14.098,196.986,22.241,32.991,14.387,196.668,21.902,39.097,14.227,197.504,195.046,13.264,55.548,78.11,9.969,2.11,69.142,24.647,24.987,13.348,190.914,194.351,13.021,2.603,62.455,15.749,78.204,16.447,136.375,124.593,99.96,16.419,18.036,193.42,121.561,15.036,29.425,0.416,81.222,9.462,0.131,11.583,0.085,0.762,0.334,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 0300H,34.174,5.154,0.902,0.931,18.637,2.293,12.659,192.818,18.025,193.41,25.085,39.067,14.544,199.859,24.579,35.817,14.081,196.953,22.264,32.991,14.367,196.618,21.708,39.096,14.205,197.391,195.023,13.256,55.484,78.109,9.968,2.109,69.143,24.653,24.994,13.341,190.898,194.324,13.012,2.644,62.4,15.975,78.374,16.441,136.208,124.574,99.96,16.412,18.025,193.41,121.584,15.026,29.354,0.418,81.228,8.674,0.129,11.386,0.085,0.761,0.335,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 0400H,34.189,6.262,0.904,0.932,18.666,2.288,12.662,192.828,18.034,193.408,25.13,39.065,14.555,199.885,24.705,35.817,14.089,196.96,22.231,32.991,14.374,196.63,21.601,39.097,14.208,197.408,195.04,13.262,55.592,78.109,9.968,2.109,69.146,24.661,24.997,13.346,190.91,194.336,13.016,2.618,62.393,15.83,78.224,16.452,136.17,124.79,99.961,16.424,18.034,193.408,121.558,15.034,29.313,0.415,81.283,8.366,0.127,11.623,0.085,0.753,0.337,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 0500H,34.271,6.076,0.894,0.924,18.594,2.276,12.662,192.828,18.037,193.39,25.243,39.065,14.565,199.915,24.781,35.817,14.095,196.957,22.202,32.99,14.376,196.642,21.624,39.097,14.213,197.434,195.043,13.264,55.657,78.109,9.969,2.109,69.151,24.668,24.997,13.347,190.911,194.336,13.017,2.62,62.439,15.545,77.983,16.457,136.224,124.713,99.961,16.428,18.037,193.39,121.46,15.037,29.314,0.413,81.268,8.478,0.125,11.909,0.085,0.748,0.338,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 0600H,34.468,4.882,0.863,0.884,18.274,2.272,12.654,192.804,18.018,193.374,25.188,39.064,14.544,199.866,24.626,35.811,14.078,196.961,22.22,32.994,14.357,196.618,21.618,39.093,14.201,197.407,195.004,13.25,55.234,78.109,9.97,2.097,69.189,24.674,24.997,13.339,190.915,194.305,13.008,2.64,62.416,15.893,78.309,16.44,136.341,124.482,99.962,16.412,18.018,193.374,121.167,15.018,29.285,0.422,80.921,9.01,0.122,11.48,0.086,0.746,0.34,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 0700H,34.644,5.263,0.842,0.856,18.701,2.246,12.665,192.841,18.023,193.431,25.053,39.071,14.551,199.875,24.7,35.804,14.089,197.028,22.259,33.001,14.389,196.699,21.59,39.101,14.216,197.478,195.038,13.262,53.993,78.111,9.975,2.084,69.406,24.706,24.97,13.36,191.082,194.329,13.018,2.604,61.963,15.848,77.811,16.441,137.084,124.243,99.971,16.415,18.023,193.431,120.867,15.023,29.403,0.433,80.194,8.759,0.116,11.511,0.089,0.736,0.345,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 0800H,34.885,6.933,0.856,0.875,19.787,2.198,12.664,192.84,18.039,193.49,24.887,40.036,14.629,200.037,24.732,35.821,14.135,197.144,22.28,33.018,14.467,196.859,21.563,39.251,14.26,197.637,195.104,13.286,53.69,78.118,9.977,2.109,69.807,24.742,26.517,13.376,191.25,194.332,13.02,2.655,62.113,14.557,76.67,16.478,138.025,124.019,99.98,16.454,18.039,193.49,120.969,15.039,29.778,0.416,79.8,8.29,0.114,12.354,0.092,0.717,0.344,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 0900H,35.563,8.13,0.92,0.957,20.227,2.099,12.931,193.727,18.328,193.58,24.677,41.549,15.054,201.238,23.891,38.48,14.597,198.461,22.62,33.832,14.898,198.175,21.839,37.52,14.642,198.909,196.125,13.61,55.46,78.125,9.975,2.157,70.174,24.667,33.457,13.672,192.053,195.277,13.303,3.541,63.457,11.187,74.644,16.766,139.801,124.067,99.983,16.742,18.328,193.58,122.603,15.328,31.443,0.394,80.602,11.463,0.114,14.974,0.092,0.672,1.535,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 1000H,36.434,7.938,0.975,1.028,20.661,1.962,13.357,195.181,18.716,194.421,24.278,43.221,15.586,202.812,24.066,41.578,15.219,200.294,22.769,33.834,15.42,199.85,21.931,34.871,15.137,200.642,197.67,14.092,57.189,78.129,9.976,2.168,70.427,24.372,42.93,14.151,193.392,196.819,13.754,4.211,64.194,7.307,71.501,17.093,140.733,125.844,99.982,17.069,18.716,194.421,124.359,15.727,32.703,0.358,81.767,9.966,0.113,22.081,0.092,0.532,4.352,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 1100H,37.227,6.762,0.964,0.999,20.676,1.89,13.574,195.936,18.885,195.619,23.75,44.736,15.823,203.519,25.833,42.033,15.501,201.23,22.016,33.034,15.613,200.417,21.73,34.598,15.352,201.39,198.458,14.329,58.09,78.135,9.978,2.171,70.678,23.891,47.566,14.386,194.149,197.577,13.978,4.08,64.875,5.5,70.374,17.261,140.587,127.736,99.983,17.237,18.885,195.619,124.636,15.901,23.07,15.717,81.663,4.351,0.113,27.629,0.092,0.41,6.814,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 1200H,37.711,5.813,0.937,0.954,20.021,1.861,13.658,196.185,18.964,196.202,23.507,45.138,15.923,203.772,26.469,42.031,15.61,201.61,21.654,33.032,15.7,200.503,21.891,35.104,15.447,201.563,198.726,14.416,58.565,77.547,9.979,2.204,70.959,23.485,48.087,14.443,194.357,197.77,14.052,4.133,65.032,5.15,70.182,17.365,141.272,127.503,99.984,17.341,18.964,196.202,124.433,15.974,7.374,35.574,80.613,3.179,0.114,28.513,0.091,0.405,7.768,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 1300H,37.934,6.399,0.915,0.93,19.399,1.855,13.622,196.066,18.925,196.164,23.59,44.475,15.871,203.676,25.825,41.35,15.555,201.469,22.03,33.036,15.65,200.346,22.215,35.097,15.421,201.443,198.607,14.378,58.561,72.889,9.977,2.203,71.125,23.286,48.091,14.388,194.239,197.651,14.014,4.385,65.083,5.291,70.375,17.367,141.455,126.987,99.98,17.34,18.925,196.164,123.903,15.929,1.181,39.917,79.665,3.466,0.112,29.37,0.089,0.44,6.429,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 1400H,38.03,6.962,0.896,0.909,18.82,1.862,13.529,195.796,18.817,195.777,23.835,42.868,15.719,203.319,25.098,40.244,15.419,201.102,22.335,33.04,15.518,200.081,22.466,35.088,15.318,201.206,198.31,14.275,58.126,65.76,9.973,2.187,71.204,23.196,47.728,14.288,193.995,197.401,13.924,4.636,65.147,5.656,70.803,17.316,141.207,126.621,99.975,17.287,18.817,195.777,123.217,15.817,1.209,39.704,78.981,4.118,0.111,28.989,0.087,0.467,3.728,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 1500H,37.848,6.592,0.88,0.893,18.605,1.873,13.342,195.204,18.615,195.323,24.043,41.11,15.478,202.621,24.375,39.428,15.18,200.395,22.468,33.041,15.299,199.479,22.574,35.086,15.102,200.621,197.698,14.074,57.494,61.601,9.969,2.191,71.317,23.148,43.91,14.109,193.511,196.83,13.74,4.324,64.658,6.23,70.888,17.147,140.592,125.98,99.975,17.119,18.615,195.323,122.478,15.616,1.211,39.299,78.506,4.151,0.111,28.17,0.087,0.469,1.971,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 1600H,37.667,6.06,0.872,0.888,18.854,1.902,13.207,194.717,18.471,194.83,24.21,40.191,15.323,202.142,23.761,39.041,15.012,199.831,22.357,33.477,15.152,199.057,22.535,35.337,14.956,200.124,197.214,13.932,57.199,61.041,9.966,2.194,71.465,23.103,40.278,13.978,193.088,196.347,13.604,3.762,64.765,6.887,71.652,17.01,140.355,125.222,99.976,16.982,18.471,194.83,122.053,15.471,1.211,39.229,78.333,3.853,0.111,27.095,0.087,2.262,1.377,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 1700H,31.744,5.567,0.842,0.864,19.162,2.083,13.22,194.882,18.242,194.31,25.102,36.254,15.173,201.692,24.21,35.081,14.871,199.448,22.564,33.815,15.076,199.073,22.564,35.459,14.864,199.465,197.084,13.884,54.913,62.115,9.968,2.2,71.6,23.073,39.161,13.956,192.938,196.341,13.591,3.833,59.856,6.276,66.131,15.922,129.095,125.038,99.976,15.897,18.242,194.31,128.714,15.302,1.218,40.169,79.264,5.323,0.115,23.481,0.087,14.576,7.629,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 1800H,22.292,2.584,0.75,0.786,19.045,2.685,13.217,194.963,17.459,184.159,26.797,26.67,14.683,200.231,26.6,25.337,14.435,198.422,22.661,33.148,14.731,198.307,22.852,33.698,14.512,198.412,196.688,13.743,49.294,62.476,9.972,2.194,71.65,23.25,34.08,13.868,192.718,196.228,13.54,4.941,48.82,11.038,59.858,13.101,109.712,129.791,74.737,12.989,17.459,184.159,138.389,14.6,1.135,35.052,76.713,3.487,0.122,10.869,0.086,25.71,9.096,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 1900H,27.375,1.908,0.802,0.833,18.725,2.419,12.988,194.043,17.453,184.264,25.145,30.124,14.55,199.816,25.21,26.959,14.273,197.834,22.213,35.085,14.605,197.858,22.511,35.594,14.398,198.56,196.078,13.573,51.478,63.291,9.974,2.189,71.663,23.499,35.491,13.674,192.15,195.49,13.338,4.729,53.514,12.712,66.226,13.964,119.839,128.186,73.033,13.846,17.453,184.264,131.654,14.534,1.039,33.126,76.871,0.824,0.125,12.36,0.085,13.596,2.23,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 2000H,36.631,4.485,0.925,0.935,18.594,2.006,12.853,193.501,18.053,193.502,21.772,40.707,14.833,200.714,21.498,35.695,14.501,198.219,21.928,37.698,14.83,198.388,21.944,39.404,14.629,199.419,196.073,13.586,57.396,64.976,9.976,2.188,71.674,23.465,41.914,13.625,191.893,195.168,13.256,3.817,64.488,8.999,73.487,16.616,138.774,124.876,98.28,16.586,18.053,193.502,123.242,15.052,1.036,37.837,81.907,0.824,0.126,22.899,0.085,0.936,0.241,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 2100H,37.37,5.421,0.886,0.893,18.24,1.981,12.822,193.398,18.001,193.359,20.771,42.082,14.795,200.634,20.784,37.025,14.474,198.096,21.529,38.066,14.798,198.224,21.721,40.163,14.603,199.203,196.014,13.56,57.788,66.495,9.975,2.187,71.689,23.305,41.461,13.592,191.827,195.061,13.225,3.625,65.029,8.996,74.026,16.616,138.56,127.215,99.97,16.588,18.001,193.359,122.997,15.001,1.042,37.709,82.255,0.108,0.125,22.607,0.085,0.942,0.24,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 2200H,37.483,6.686,0.837,0.848,17.837,1.975,12.776,193.255,17.908,193.737,20.471,42.082,14.701,200.353,20.737,37.027,14.391,197.811,21.33,37.979,14.709,198.0,21.615,39.762,14.507,198.705,195.845,13.503,57.472,67.834,9.971,2.189,71.724,23.266,38.587,13.533,191.692,194.897,13.172,3.348,64.611,9.433,74.044,16.543,138.365,125.665,99.972,16.515,17.908,193.737,121.439,14.908,1.045,37.435,80.5,0.108,0.126,20.435,0.085,0.879,0.239,Daily Generation Report_2025.05.22.xlsx,
22-05-2025 2300H,37.49,7.999,0.834,0.843,17.645,1.956,12.832,193.43,17.967,193.846,20.287,42.083,14.733,200.457,20.784,37.026,14.439,197.915,21.273,38.493,14.762,198.11,21.449,40.328,14.557,198.869,195.994,13.553,57.229,68.776,9.966,2.188,71.744,23.306,37.974,13.576,191.759,195.058,13.224,3.473,63.276,10.059,73.335,16.541,139.552,124.251,99.973,16.512,17.967,193.846,121.523,14.967,1.05,38.324,79.522,0.108,0.131,20.743,0.085,0.881,0.238,Daily Generation Report_2025.05.22.xlsx,
23-05-2025 0000H,37.381,7.386,0.833,0.84,17.64,2.018,12.604,192.633,17.27,194.238,20.019,42.083,14.544,199.84,19.71,37.028,14.227,197.097,21.181,40.404,14.62,197.682,21.304,40.709,14.382,198.658,195.399,13.363,58.481,69.468,9.963,2.186,71.752,23.328,38.677,13.364,191.253,194.287,13.003,3.043,66.721,8.7,75.421,16.067,135.43,125.553,99.971,16.039,17.27,194.238,120.085,14.277,1.061,35.934,78.434,0.108,0.13,2.408,0.084,0.879,0.238,Daily Generation Report_2025.05.22.xlsx,
23-05-2025 0100H,37.514,6.897,0.836,0.844,17.502,1.987,12.794,193.298,17.934,193.476,20.008,42.081,14.691,200.328,20.575,37.027,14.408,197.878,20.642,39.841,14.73,197.845,21.029,42.351,14.564,199.05,195.877,13.516,57.45,70.435,9.966,2.184,71.805,23.367,39.345,13.54,191.675,194.929,13.187,3.595,64.399,10.145,74.545,16.518,139.178,124.369,99.972,16.488,17.934,193.476,121.093,14.934,1.058,38.194,79.118,0.108,0.132,21.128,0.085,0.879,0.239,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 0200H,37.452,6.44,0.835,0.844,17.712,1.996,12.774,193.208,17.924,193.696,19.916,42.081,14.667,200.231,20.556,37.026,14.388,197.779,20.551,39.995,14.726,197.87,20.824,42.727,14.549,199.045,195.785,13.495,57.328,71.332,9.965,2.187,71.877,23.378,39.573,13.522,191.621,194.836,13.167,3.524,64.686,10.059,74.744,16.506,139.172,124.316,99.971,16.477,17.924,193.696,121.113,14.924,1.052,38.252,79.049,0.108,0.131,21.518,0.085,0.872,0.239,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 0300H,37.445,6.152,0.829,0.841,17.488,1.999,12.793,193.293,17.94,193.853,19.87,42.081,14.672,200.255,20.576,37.026,14.395,197.815,20.483,40.054,14.736,197.916,20.643,42.766,14.553,199.131,195.847,13.508,57.063,71.878,9.965,2.191,71.951,23.384,39.625,13.539,191.697,194.918,13.185,3.553,64.515,10.346,74.862,16.527,139.162,124.379,99.971,16.497,17.94,193.853,121.134,14.94,1.047,38.297,78.963,0.108,0.13,21.314,0.085,0.866,0.239,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 0400H,37.453,6.426,0.821,0.833,16.828,1.998,12.81,193.369,17.951,193.904,19.798,42.082,14.673,200.283,20.625,37.026,14.405,197.829,20.353,40.193,14.735,197.849,20.552,42.85,14.559,199.19,195.905,13.519,56.899,72.356,9.969,2.191,71.998,23.384,39.74,13.552,191.742,194.991,13.2,3.669,64.35,10.49,74.84,16.535,139.181,124.182,99.969,16.506,17.951,193.904,120.977,14.951,1.049,38.357,78.727,0.108,0.136,20.838,0.085,0.868,0.238,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 0500H,37.525,6.674,0.815,0.828,16.526,2.0,12.787,193.251,17.933,193.565,19.724,42.081,14.652,200.205,20.71,37.026,14.394,197.766,20.258,40.473,14.722,197.805,20.395,43.518,14.551,199.107,195.798,13.498,57.098,72.751,9.974,2.187,72.009,23.379,40.166,13.528,191.625,194.871,13.178,3.525,64.591,10.449,75.04,16.512,139.162,124.02,99.965,16.482,17.933,193.565,120.648,14.933,1.055,38.43,78.42,0.107,0.145,20.987,0.084,0.874,0.237,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 0600H,37.408,6.902,0.82,0.835,17.069,1.991,12.746,193.128,17.894,193.54,19.686,42.08,14.619,200.107,20.731,37.026,14.362,197.708,20.17,40.556,14.691,197.771,20.34,43.739,14.523,199.048,195.692,13.462,57.096,73.287,9.973,2.182,72.047,23.381,40.285,13.494,191.581,194.755,13.139,3.293,64.343,10.119,74.462,16.476,139.053,124.027,99.965,16.446,17.894,193.54,120.737,14.893,1.051,38.399,78.494,0.108,0.14,21.417,0.085,0.868,0.239,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 0700H,37.176,7.013,0.833,0.848,17.825,2.009,12.698,192.989,17.821,193.796,19.786,41.058,14.548,199.895,20.694,37.025,14.296,197.551,20.274,39.571,14.616,197.677,20.35,43.365,14.453,198.891,195.541,13.407,56.783,74.075,9.971,2.18,72.156,23.404,38.526,13.449,191.495,194.602,13.088,3.136,64.315,10.367,74.682,16.408,138.577,124.117,99.97,16.379,17.821,193.796,121.01,14.821,1.036,37.94,78.919,0.109,0.125,20.925,0.086,0.854,0.243,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 0800H,35.743,6.883,0.83,0.844,18.513,2.172,12.628,192.742,17.447,193.211,20.098,39.025,14.314,199.121,20.86,37.023,14.071,196.854,20.142,35.424,14.304,196.909,20.338,38.99,14.134,197.955,195.085,13.269,54.426,74.74,9.971,2.186,72.338,23.519,31.32,13.353,191.193,194.27,12.996,2.857,62.875,14.773,77.648,15.682,134.446,123.85,99.974,15.657,17.447,193.211,119.6,14.448,1.004,34.701,79.626,0.11,0.114,9.792,0.088,0.835,0.248,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 0900H,34.067,7.085,0.829,0.843,19.263,2.34,12.583,192.574,17.217,192.882,19.858,39.956,14.169,198.606,21.097,37.036,13.909,196.318,19.946,32.708,14.077,195.927,20.403,35.202,13.903,197.238,194.701,13.158,51.912,75.219,9.974,2.205,72.604,23.741,27.433,13.291,190.993,194.033,12.931,2.733,60.905,18.817,79.721,15.259,134.417,122.184,99.98,15.236,17.217,192.882,120.021,14.218,0.962,34.722,80.649,0.113,0.111,0.446,0.09,0.806,0.245,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 1000H,33.741,7.233,0.841,0.858,19.619,2.36,12.585,192.566,17.386,193.14,19.33,42.468,14.245,198.756,21.241,37.417,13.959,196.397,20.441,33.048,14.165,195.764,20.772,35.093,13.957,197.289,194.666,13.157,51.606,75.662,9.98,2.239,72.919,23.907,30.658,13.306,191.036,194.032,12.932,2.77,60.631,18.987,79.618,15.823,137.823,123.119,99.987,15.8,17.386,193.14,121.917,14.385,0.931,37.504,81.409,0.115,0.113,5.069,0.092,0.775,0.235,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 1100H,34.129,6.033,0.843,0.859,19.25,2.328,12.588,192.563,17.499,193.265,19.17,43.095,14.294,198.888,21.235,37.917,14.007,196.511,21.124,33.054,14.246,196.009,21.283,35.082,14.01,197.347,194.704,13.173,52.229,75.909,9.979,2.257,73.16,23.961,32.73,13.314,191.031,194.054,12.938,2.739,61.273,18.173,79.446,16.157,137.565,124.952,99.988,16.134,17.499,193.265,121.644,14.499,0.942,37.413,81.206,0.115,0.114,10.796,0.091,0.777,0.226,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 1200H,34.556,5.478,0.842,0.857,18.936,2.293,12.589,192.565,17.536,193.258,19.091,43.151,14.315,198.972,21.5,38.048,14.034,196.597,21.488,33.06,14.273,196.143,21.664,35.094,14.041,197.057,194.754,13.188,52.918,75.916,9.977,2.262,73.298,23.986,32.952,13.315,191.01,194.078,12.944,2.722,62.075,17.148,79.223,16.182,137.741,124.469,99.982,16.157,17.536,193.258,121.364,14.536,0.963,37.554,80.671,0.114,0.112,12.43,0.09,0.792,0.222,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 1300H,34.802,7.034,0.828,0.842,18.412,2.273,12.589,192.564,17.521,193.117,19.055,43.151,14.305,198.98,21.601,38.038,14.031,196.567,21.58,33.069,14.267,196.125,21.826,35.097,14.044,196.732,194.768,13.191,53.282,75.834,9.973,2.255,73.306,23.99,32.958,13.306,190.958,194.084,12.946,2.742,62.258,16.848,79.105,16.14,137.299,124.127,99.976,16.115,17.521,193.117,121.018,14.52,0.99,37.561,80.068,0.112,0.112,11.406,0.088,0.818,0.218,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 1400H,34.896,7.437,0.812,0.825,17.779,2.275,12.586,192.556,17.469,193.104,19.003,43.152,14.261,198.927,21.272,38.026,13.996,196.439,21.549,33.074,14.224,196.027,21.885,35.088,14.031,196.82,194.752,13.182,53.141,75.691,9.97,2.227,73.215,23.989,32.982,13.293,190.895,194.076,12.944,2.744,62.067,17.323,79.39,16.083,136.963,123.683,99.971,16.056,17.469,193.104,120.656,14.468,1.016,37.526,79.418,0.109,0.114,9.301,0.086,0.848,0.216,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 1500H,34.81,6.474,0.812,0.826,18.078,2.281,12.588,192.567,17.463,193.185,18.98,43.033,14.256,198.908,21.568,38.024,13.997,196.453,21.583,33.06,14.222,196.025,21.959,35.08,14.034,196.975,194.751,13.181,52.828,75.85,9.97,2.223,73.211,24.007,32.981,13.299,190.91,194.081,12.946,2.706,61.996,17.418,79.414,16.092,137.569,123.676,99.972,16.065,17.463,193.185,120.734,14.463,1.009,37.732,79.358,0.109,0.113,8.859,0.086,0.842,0.219,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 1600H,34.675,5.505,0.81,0.825,18.51,2.284,12.591,192.575,17.473,193.211,19.124,41.785,14.242,198.849,21.721,38.023,13.989,196.449,21.656,33.045,14.223,196.036,22.056,35.072,14.025,197.018,194.74,13.178,52.585,76.272,9.97,2.228,73.272,24.016,32.964,13.3,190.944,194.084,12.947,2.7,61.833,17.35,79.183,16.101,137.787,123.888,97.31,16.074,17.473,193.211,120.918,14.473,1.004,37.705,79.629,0.11,0.114,8.743,0.087,0.838,0.219,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 1700H,34.465,6.034,0.81,0.827,18.809,2.297,12.588,192.567,17.469,193.197,19.32,40.395,14.206,198.767,21.545,38.023,13.963,196.39,21.694,33.042,14.193,196.021,22.121,35.079,14.008,196.992,194.713,13.168,52.306,76.628,9.969,2.223,73.309,24.016,32.974,13.292,190.984,194.072,12.943,2.717,61.499,17.676,79.175,16.092,137.673,123.94,97.309,16.065,17.469,193.197,121.014,14.469,1.007,37.628,79.846,0.109,0.118,8.779,0.086,0.846,0.218,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 1800H,34.475,7.107,0.807,0.825,18.802,2.309,12.588,192.57,17.456,193.205,19.435,40.129,14.192,198.747,21.331,38.024,13.951,196.339,21.704,33.041,14.169,196.033,22.161,35.087,14.003,196.988,194.712,13.166,52.268,76.959,9.967,2.218,73.341,24.018,32.977,13.289,191.017,194.075,12.943,2.715,61.444,18.175,79.619,16.089,137.476,124.078,99.975,16.061,17.456,193.205,120.949,14.456,1.012,37.487,79.952,0.109,0.122,8.39,0.086,0.85,0.218,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 1900H,34.607,6.99,0.794,0.809,18.171,2.301,12.587,192.568,17.466,193.212,19.532,39.852,14.187,198.741,21.42,37.894,13.951,196.348,21.691,33.04,14.157,196.063,22.194,35.082,14.004,196.999,194.708,13.165,52.269,77.169,9.969,2.215,73.371,24.024,32.987,13.286,190.981,194.073,12.942,2.72,61.412,18.232,79.645,16.116,137.612,124.078,99.975,16.089,17.466,193.212,120.781,14.465,1.018,37.528,79.63,0.109,0.126,8.4,0.086,0.851,0.217,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 2000H,34.501,6.781,0.783,0.796,17.715,2.309,12.585,192.562,17.457,193.19,19.747,38.822,14.165,198.676,21.38,37.401,13.936,196.332,21.703,33.039,14.139,196.053,22.229,35.068,13.992,196.96,194.681,13.156,51.94,77.1,9.971,2.215,73.383,24.031,32.996,13.283,190.909,194.065,12.939,2.717,61.086,18.575,79.661,16.057,137.39,123.773,99.975,16.029,17.457,193.19,120.553,14.459,1.022,37.403,79.257,0.108,0.128,8.419,0.085,0.853,0.215,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 2100H,34.454,6.109,0.778,0.791,17.648,2.318,12.587,192.572,17.443,193.221,19.923,38.064,14.152,198.642,21.278,37.039,13.928,196.285,21.769,33.038,14.135,196.048,22.259,35.066,13.984,196.936,194.68,13.155,51.817,76.946,9.967,2.214,73.375,24.033,32.66,13.283,190.906,194.076,12.94,2.702,61.013,18.854,79.867,16.025,137.415,123.629,99.975,15.997,17.443,193.221,120.788,14.444,1.022,37.517,79.302,0.108,0.131,8.365,0.085,0.853,0.214,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 2200H,34.47,5.563,0.776,0.788,17.552,2.323,12.587,192.572,17.449,193.164,19.914,38.065,14.148,198.644,21.315,36.672,13.927,196.269,21.805,33.038,14.134,196.051,22.28,35.056,13.984,196.942,194.681,13.154,51.836,76.877,9.966,2.206,73.355,24.033,31.391,13.281,190.918,194.078,12.94,2.718,61.135,18.932,80.067,16.058,137.684,123.693,99.973,16.029,17.449,193.164,120.811,14.449,1.022,37.714,79.247,0.108,0.134,8.227,0.085,0.853,0.213,Daily Generation Report_2025.05.23.xlsx,
23-05-2025 2300H,34.528,5.641,0.775,0.786,17.36,2.317,12.588,192.577,17.442,193.126,19.901,38.064,14.151,198.647,21.295,36.171,13.927,196.275,21.785,33.037,14.129,196.044,22.298,35.062,13.986,196.951,194.688,13.156,51.876,76.925,9.966,2.205,73.354,24.039,30.241,13.283,190.92,194.079,12.941,2.734,61.2,18.791,79.991,16.056,137.635,123.78,99.972,16.028,17.442,193.126,120.512,14.442,1.024,37.627,78.982,0.108,0.132,7.675,0.085,0.848,0.213,Daily Generation Report_2025.05.23.xlsx,
24-05-2025 0000H,34.574,3.417,0.774,0.784,17.312,2.291,12.591,192.585,17.444,193.172,20.11,38.064,14.167,198.676,20.782,36.038,13.926,196.116,21.757,33.035,14.124,196.059,22.307,35.089,13.986,196.945,194.71,13.162,51.885,77.029,9.968,2.207,73.378,24.056,30.032,13.293,190.924,194.105,12.948,2.544,61.203,17.994,79.198,16.184,138.525,123.843,99.973,16.046,17.444,193.172,120.421,14.554,1.023,38.216,78.839,0.108,0.131,14.419,0.085,0.84,0.212,Daily Generation Report_2025.05.23.xlsx,
24-05-2025 0100H,34.47,4.715,0.774,0.788,17.417,2.303,12.495,192.285,17.384,193.164,19.892,38.064,14.08,198.428,21.081,36.039,13.849,196.067,21.805,33.036,14.055,195.901,22.329,35.087,13.91,196.751,194.437,13.074,52.057,77.198,9.968,2.209,73.416,24.051,30.039,13.202,190.763,193.807,12.853,2.775,61.697,17.702,79.399,15.901,136.408,123.695,99.975,15.873,17.384,193.164,120.542,14.386,1.025,36.652,79.102,0.108,0.129,9.34,0.085,0.843,0.212,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 0200H,34.601,3.705,0.774,0.788,17.442,2.296,12.417,191.978,17.361,192.633,19.876,38.045,14.023,198.221,21.157,36.022,13.789,195.854,21.869,33.013,14.006,195.711,22.354,35.064,13.856,196.534,194.163,13.005,52.695,77.3,9.965,2.206,73.425,24.046,29.193,13.129,190.46,193.513,12.778,3.67,61.552,17.886,79.438,15.386,134.607,121.945,99.973,15.359,17.361,192.633,119.452,14.36,1.024,35.501,79.287,0.642,0.129,11.808,0.085,0.843,0.213,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 0300H,34.582,2.549,0.767,0.781,17.238,2.286,12.509,192.263,17.392,192.566,20.11,37.097,14.078,198.379,21.217,35.513,13.851,196.032,21.873,32.496,14.069,195.85,22.368,35.04,13.922,196.69,194.399,13.083,52.363,77.332,9.964,2.202,73.392,24.054,27.154,13.207,190.567,193.775,12.864,3.609,60.259,18.787,79.047,15.476,136.265,122.61,99.972,15.448,17.392,192.566,120.024,14.39,1.028,36.671,79.386,0.642,0.13,9.304,0.085,0.843,0.212,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 0400H,34.313,3.141,0.76,0.772,17.056,2.281,12.59,192.58,17.4,193.062,20.38,36.167,14.118,198.528,21.244,35.023,13.895,196.179,21.779,31.999,14.107,195.969,22.368,35.045,13.966,196.756,194.66,13.149,51.469,77.277,9.967,2.198,73.328,24.084,25.987,13.278,190.807,194.072,12.94,2.72,59.414,18.868,78.282,15.965,137.524,124.391,99.969,15.937,17.4,193.062,121.073,14.4,1.036,37.851,79.084,0.108,0.132,5.799,0.085,0.848,0.211,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 0500H,34.125,4.098,0.757,0.768,16.958,2.294,12.589,192.576,17.406,193.024,20.404,36.167,14.11,198.496,21.286,35.022,13.883,196.155,21.764,32.002,14.098,195.891,22.388,35.054,13.956,196.573,194.634,13.141,51.151,77.031,9.968,2.196,73.256,24.108,26.011,13.277,190.783,194.068,12.938,2.716,58.836,19.434,78.27,15.958,136.796,123.636,99.968,15.93,17.406,193.024,120.565,14.406,1.037,37.522,78.978,0.108,0.132,6.081,0.084,0.856,0.211,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 0600H,34.153,4.27,0.757,0.77,16.987,2.295,12.589,192.578,17.413,193.024,20.403,36.167,14.109,198.499,21.312,34.986,13.885,196.12,21.875,32.007,14.102,195.87,22.4,35.059,13.956,196.569,194.641,13.142,51.202,76.964,9.968,2.194,73.19,24.118,26.0,13.277,190.752,194.072,12.938,2.72,59.019,19.362,78.38,15.994,137.093,123.927,99.967,15.965,17.413,193.024,120.859,14.414,1.037,37.696,79.203,0.107,0.134,6.703,0.084,0.855,0.212,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 0700H,34.108,5.186,0.755,0.768,17.073,2.31,12.592,192.59,17.405,193.006,20.401,36.164,14.102,198.48,21.271,34.485,13.875,196.006,21.934,32.006,14.096,195.803,22.408,35.059,13.95,196.285,194.644,13.143,51.021,76.743,9.971,2.188,73.107,24.122,25.978,13.279,190.716,194.082,12.941,2.723,59.308,19.471,78.778,16.011,136.848,124.106,99.965,15.982,17.405,193.006,120.723,14.405,1.037,37.717,79.2,0.107,0.138,5.783,0.084,0.853,0.211,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 0800H,33.893,5.834,0.761,0.774,17.457,2.329,12.59,192.585,17.373,192.964,20.425,36.149,14.083,198.428,21.194,34.02,13.85,195.899,21.86,32.014,14.074,195.669,22.414,35.053,13.934,196.105,194.622,13.136,50.778,76.523,9.973,2.177,73.022,24.129,25.995,13.278,190.719,194.071,12.938,2.703,59.194,19.73,78.925,15.948,136.621,123.828,99.964,15.92,17.373,192.964,120.535,14.372,1.032,37.485,79.204,0.107,0.136,4.528,0.084,0.849,0.211,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 0900H,33.568,5.928,0.793,0.808,18.576,2.372,12.587,192.572,17.369,193.036,20.397,36.687,14.09,198.413,21.131,34.038,13.843,195.959,21.796,32.028,14.07,195.63,22.419,35.066,13.932,196.456,194.604,13.133,50.76,77.071,9.972,2.169,73.064,24.159,27.065,13.287,190.829,194.05,12.935,2.724,59.695,19.914,79.609,15.927,137.027,124.092,99.969,15.901,17.369,193.036,121.093,14.369,0.995,37.34,79.881,0.109,0.121,5.124,0.086,0.832,0.219,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 1000H,33.382,6.59,0.833,0.85,19.619,2.394,12.589,192.576,17.404,193.129,20.102,38.124,14.146,198.496,21.156,34.063,13.872,196.135,21.881,32.465,14.138,195.768,22.435,35.095,13.959,196.771,194.619,13.144,50.915,77.797,9.976,2.196,73.337,24.2,30.361,13.307,190.964,194.049,12.937,2.795,60.519,19.402,79.921,16.012,137.424,124.791,99.978,15.989,17.404,193.129,121.627,14.404,0.925,37.411,80.822,0.114,0.112,6.4,0.09,0.798,0.226,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 1100H,33.514,7.727,0.852,0.87,19.963,2.344,12.593,192.582,17.441,193.168,19.803,39.356,14.209,198.606,21.353,34.099,13.917,196.249,22.0,32.959,14.218,195.947,22.464,35.107,13.989,196.917,194.658,13.16,51.379,78.105,9.982,2.239,73.674,24.214,33.418,13.323,191.023,194.059,12.94,2.83,60.524,18.035,78.558,16.096,137.473,124.878,99.987,16.074,17.441,193.168,121.946,14.44,0.879,37.586,81.514,0.117,0.114,7.88,0.092,0.764,0.224,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 1200H,33.649,8.332,0.854,0.872,19.937,2.319,12.593,192.581,17.427,193.192,19.644,39.914,14.215,198.624,21.326,34.596,13.923,196.264,21.967,33.027,14.223,195.999,22.474,35.105,13.992,196.931,194.671,13.163,51.577,78.172,9.984,2.244,73.869,24.197,35.585,13.325,191.03,194.066,12.942,2.815,60.186,17.833,78.019,16.087,137.071,124.836,99.989,16.065,17.427,193.192,121.791,14.427,0.889,37.388,81.478,0.117,0.115,7.521,0.092,0.759,0.22,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 1300H,33.592,8.782,0.855,0.872,20.007,2.333,12.592,192.577,17.407,193.189,19.532,40.127,14.193,198.6,21.176,35.068,13.908,196.241,21.86,33.033,14.209,195.984,22.476,35.103,13.984,196.899,194.659,13.158,51.444,78.201,9.984,2.24,74.001,24.18,36.931,13.326,191.042,194.064,12.942,2.801,60.081,18.277,78.357,16.051,136.925,124.828,99.986,16.029,17.407,193.189,121.834,14.407,0.898,37.277,81.415,0.116,0.114,6.739,0.092,0.764,0.222,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 1400H,33.597,9.201,0.86,0.877,20.24,2.329,12.592,192.573,17.49,193.236,19.56,40.131,14.223,198.644,21.26,35.303,13.937,196.317,21.996,33.99,14.269,196.202,22.494,35.104,14.013,196.972,194.658,13.161,51.524,78.339,9.985,2.264,74.167,24.161,37.458,13.339,191.082,194.071,12.945,2.831,60.206,18.033,78.238,16.129,137.432,125.013,99.987,16.107,17.49,193.236,122.251,14.49,0.892,37.624,81.579,0.117,0.114,10.512,0.092,0.75,0.224,Daily Generation Report_2025.05.24.xlsx,
24-05-2025 1500H,34.246,7.904,0.857,0.871,19.86,2.263,12.594,192.581,17.542,193.164,19.594,40.132,14.269,198.757,21.457,35.717,13.981,196.394,22.379,34.986,14.331,196.477,22.508,35.106,14.051,197.103,194.729,13.183,52.378,78.296,9.981,2.268,74.251,24.078,38.489,13.348,191.096,194.111,12.954,2.866,61.292,16.214,77.505,16.167,137.199,125.027,99.985,16.145,17.542,193.164,121.843,14.542,0.914,37.532,80.93,0.116,0.113,11.119,3.336,0.757,0.221,Daily Generation Report_2025.05.24.xlsx,
